time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974140,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16845703125,0.0,0.0,9.592662536306308e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742858886719,0.0,0.0,0.0001010153791867,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1628112792969,0.0,0.0,7.460964116035029e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1598815917969,0.0,0.0,0.0001010153719107,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19097900390625,0.0,0.0,0.0004791728570125,286.7688293457031,294.1499938964844,292.48590087890625,291.487060546875,295.5228576660156,293.0043334960937,287.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220877593383,8.446572330456092e-09,0.0010220792610198,-0.021179424598813,0.0,0.0,0.0,-0.0090001560747623,60.0,8.573884963989258,-0.0,-7.12252301582339e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16845703125,0.0,0.0,9.592662536306308e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742858886719,0.0,0.0,0.0001010153791867,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1628112792969,0.0,0.0,7.460964116035029e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1598815917969,0.0,0.0,0.0001010153719107,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19097900390625,0.0,0.0,0.0004791728570125,286.7688293457031,294.1499938964844,292.48590087890625,291.487060546875,295.5228576660156,293.0043334960937,287.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220877593383,8.446572330456092e-09,0.0010220792610198,-0.021179424598813,0.0,0.0,0.0,-0.0090001560747623,60.0,8.573884963989258,-0.0,-7.12252301582339e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1613464355469,0.0,0.0,9.578258323017508e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671142578125,0.0,0.0,0.0001008636900223,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,7.44976059650071e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528625488281,0.0,0.0,0.0001008636827464,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835632324219,0.0,0.0,0.0004784533230122,286.7658996582031,294.1499938964844,292.3358154296875,291.3978881835937,295.42999267578125,292.8312683105469,287.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205511935055,8.267107887149905e-09,0.0010205429280176,-0.0207094494253397,0.0,0.0,0.0,-0.0089111784473061,60.0,8.333677291870117,-0.0,-7.101148469246257e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1613464355469,0.0,0.0,9.578258323017508e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671142578125,0.0,0.0,0.0001008636900223,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,7.44976059650071e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528625488281,0.0,0.0,0.0001008636827464,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835632324219,0.0,0.0,0.0004784533230122,286.7658996582031,294.1499938964844,292.3358154296875,291.3978881835937,295.42999267578125,292.8312683105469,287.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205511935055,8.267107887149905e-09,0.0010205429280176,-0.0207094494253397,0.0,0.0,0.0,-0.0089111784473061,60.0,8.333677291870117,-0.0,-7.101148469246257e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1544189453125,0.0,0.0,9.56994917942211e-05,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600952148437,0.0,0.0,0.000100776196632,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14892578125,0.0,0.0,7.443298090947792e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14605712890625,0.0,0.0,0.0001007761820801,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763610839844,0.0,0.0,0.000478038273286,286.7631225585937,294.1499938964844,292.214599609375,291.33062744140625,295.33673095703125,292.672607421875,287.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196653893217,8.163586251441757e-09,0.0010196572402492,-0.0204383451491594,0.0,0.0,0.0,-0.0088598560541868,60.0,8.135817527770996,-0.0,-7.088834053092796e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1544189453125,0.0,0.0,9.56994917942211e-05,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600952148437,0.0,0.0,0.000100776196632,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14892578125,0.0,0.0,7.443298090947792e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14605712890625,0.0,0.0,0.0001007761820801,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763610839844,0.0,0.0,0.000478038273286,286.7631225585937,294.1499938964844,292.214599609375,291.33062744140625,295.33673095703125,292.672607421875,287.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196653893217,8.163586251441757e-09,0.0010196572402492,-0.0204383451491594,0.0,0.0,0.0,-0.0088598560541868,60.0,8.135817527770996,-0.0,-7.088834053092796e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510009765625,0.0,0.0,9.567836241330951e-05,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566467285156,0.0,0.0,0.0001007539394777,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455383300781,0.0,0.0,7.441654452122748e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427001953125,0.0,0.0,0.0001007539322017,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,0.000477932713693,286.76177978515625,294.1499938964844,292.1656494140625,291.3058776855469,295.2900695800781,292.5989990234375,287.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194416390731,8.137260643081845e-09,0.0010194334900006,-0.0203693993389606,0.0,0.0,0.0,-0.0088468119502067,60.0,8.052776336669922,-0.0,-7.085704112341773e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14764404296875,0.0,0.0,9.567078086547554e-05,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532592773437,0.0,0.0,0.0001007459650281,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422119140625,0.0,0.0,7.441065099555999e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1393737792969,0.0,0.0,0.0001007459504762,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693115234375,0.0,0.0,0.0004778948787134,286.760498046875,294.1499938964844,292.1248474121094,291.28741455078125,295.2434997558594,292.5306091308594,287.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127820194658852e-09,0.0010193525813519,-0.02034467831254,0.0,0.0,0.0,-0.0088421311229467,60.0,7.981959819793701,-0.0,-7.084581454819272e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410522460937,0.0,0.0,9.569044050294906e-05,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466064453125,0.0,0.0,0.0001007666651275,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357116699219,0.0,0.0,7.442593778250739e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329040527344,0.0,0.0,0.0001007666505756,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624755859375,0.0,0.0,0.0004779930750373,286.758056640625,294.1499938964844,292.06915283203125,291.2704162597656,295.1510314941406,292.4114074707031,287.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152310826403664e-09,0.0010195602662861,-0.0204088166356086,0.0,0.0,0.0,-0.0088542634621262,60.0,7.876283645629883,-0.0,-7.087493258950418e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410522460937,0.0,0.0,9.569044050294906e-05,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466064453125,0.0,0.0,0.0001007666651275,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357116699219,0.0,0.0,7.442593778250739e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329040527344,0.0,0.0,0.0001007666505756,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624755859375,0.0,0.0,0.0004779930750373,286.758056640625,294.1499938964844,292.06915283203125,291.2704162597656,295.1510314941406,292.4114074707031,287.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152310826403664e-09,0.0010195602662861,-0.0204088166356086,0.0,0.0,0.0,-0.0088542634621262,60.0,7.876283645629883,-0.0,-7.087493258950418e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,9.575112926540896e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,0.0001008305698633,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293334960937,0.0,0.0,7.447314419550821e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1265563964844,0.0,0.0,0.0001008305625873,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,0.0004782962205354,286.7557678222656,294.1499938964844,292.04998779296875,291.28173828125,295.0596008300781,292.3145751953125,287.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227925007986414e-09,0.0010202067205682,-0.0206068381667137,0.0,0.0,0.0,-0.0088917482644319,60.0,7.816027641296387,-0.0,-7.096486598356935e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,9.575112926540896e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,0.0001008305698633,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293334960937,0.0,0.0,7.447314419550821e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1265563964844,0.0,0.0,0.0001008305625873,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,0.0004782962205354,286.7557678222656,294.1499938964844,292.04998779296875,291.28173828125,295.0596008300781,292.3145751953125,287.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227925007986414e-09,0.0010202067205682,-0.0206068381667137,0.0,0.0,0.0,-0.0088917482644319,60.0,7.816027641296387,-0.0,-7.096486598356935e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283569335937,0.0,0.0,9.58183518378064e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337585449219,0.0,0.0,0.0001009013649309,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231384277344,0.0,0.0,7.452542922692373e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203918457031,0.0,0.0,0.0001009013503789,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14923095703125,0.0,0.0,0.000478632049635,286.753662109375,294.1499938964844,292.04998779296875,291.3076477050781,294.96990966796875,292.2449645996094,287.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311683785677815e-09,0.0010209230240434,-0.0208261869847774,0.0,0.0,0.0,-0.0089332722127437,60.0,7.795968532562256,-0.0,-7.106454802396911e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283569335937,0.0,0.0,9.58183518378064e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337585449219,0.0,0.0,0.0001009013649309,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231384277344,0.0,0.0,7.452542922692373e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203918457031,0.0,0.0,0.0001009013503789,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14923095703125,0.0,0.0,0.000478632049635,286.753662109375,294.1499938964844,292.04998779296875,291.3076477050781,294.96990966796875,292.2449645996094,287.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311683785677815e-09,0.0010209230240434,-0.0208261869847774,0.0,0.0,0.0,-0.0089332722127437,60.0,7.795968532562256,-0.0,-7.106454802396911e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222839355469,0.0,0.0,9.579453762853518e-05,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12762451171875,0.0,0.0,0.000100876284705,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171264648437,0.0,0.0,7.450690463883802e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,0.000100876270153,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14288330078125,0.0,0.0,0.0004785130731761,286.7517395019531,294.1499938964844,292.04998779296875,291.3329772949219,294.8819885253906,292.1983947753906,287.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680880174,8.282016850102991e-09,0.0010206726146861,-0.0207484904676675,0.0,0.0,0.0,-0.0089185815304517,60.0,7.789657592773437,-0.0,-7.10292269445745e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222839355469,0.0,0.0,9.579453762853518e-05,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12762451171875,0.0,0.0,0.000100876284705,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171264648437,0.0,0.0,7.450690463883802e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,0.000100876270153,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14288330078125,0.0,0.0,0.0004785130731761,286.7517395019531,294.1499938964844,292.04998779296875,291.3329772949219,294.8819885253906,292.1983947753906,287.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680880174,8.282016850102991e-09,0.0010206726146861,-0.0207484904676675,0.0,0.0,0.0,-0.0089185815304517,60.0,7.789657592773437,-0.0,-7.10292269445745e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192932128906,0.0,0.0,9.575465082889424e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0001008342806017,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141662597656,0.0,0.0,7.447587995557114e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114807128906,0.0,0.0,0.0001008342660497,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,0.0004783138283528,286.7508239746094,294.1499938964844,292.04998779296875,291.3454284667969,294.8384094238281,292.1784362792969,287.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202565463259,8.232322379342351e-09,0.0010202482808381,-0.0206183493137359,0.0,0.0,0.0,-0.0088939480483531,60.0,7.787796497344971,-0.0,-7.097009557810452e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11639404296875,0.0,0.0,9.56762523856014e-05,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,0.0001007517203106,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112976074219,0.0,0.0,7.441490015480667e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.108642578125,0.0,0.0,0.0001007517130346,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1367492675781,0.0,0.0,0.000477922236314,286.75,294.1499938964844,292.04998779296875,291.35772705078125,294.7958679199219,292.1642761230469,287.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194176575168,8.134643181278989e-09,0.0010194095084443,-0.0203625466674566,0.0,0.0,0.0,-0.0088455071672797,60.0,7.786042213439941,-0.0,-7.08539289462351e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11065673828125,0.0,0.0,9.553239215165377e-05,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158752441406,0.0,0.0,0.0001006002275971,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056213378906,0.0,0.0,7.430301047861576e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029968261719,0.0,0.0,0.0001006002203212,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307373046875,0.0,0.0,0.0004772036336362,286.7483825683594,294.1499938964844,292.04998779296875,291.3818664550781,294.711181640625,292.1376647949219,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178873781114,7.955412328897182e-09,0.0010178793454542,-0.0198931563645601,0.0,0.0,0.0,-0.008756666444242,60.0,7.783477783203125,-0.0,-7.06410148154646e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11065673828125,0.0,0.0,9.553239215165377e-05,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158752441406,0.0,0.0,0.0001006002275971,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056213378906,0.0,0.0,7.430301047861576e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029968261719,0.0,0.0,0.0001006002203212,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307373046875,0.0,0.0,0.0004772036336362,286.7483825683594,294.1499938964844,292.04998779296875,291.3818664550781,294.711181640625,292.1376647949219,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178873781114,7.955412328897182e-09,0.0010178793454542,-0.0198931563645601,0.0,0.0,0.0,-0.008756666444242,60.0,7.783477783203125,-0.0,-7.06410148154646e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051025390625,0.0,0.0,9.547756053507328e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102294921875,0.0,0.0,0.0001005424855975,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001281738281,0.0,0.0,7.426035881508142e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975341796875,0.0,0.0,0.0001005424783215,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249389648437,0.0,0.0,0.0004769297083839,286.7469177246094,294.1499938964844,292.04998779296875,291.4053649902344,294.6282958984375,292.1155090332031,287.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173014597967,7.887093644853849e-09,0.0010172935435548,-0.0197142362594604,0.0,0.0,0.0,-0.0087227895855903,60.0,7.786375522613525,-0.0,-7.055994899474173e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051025390625,0.0,0.0,9.547756053507328e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102294921875,0.0,0.0,0.0001005424855975,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001281738281,0.0,0.0,7.426035881508142e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975341796875,0.0,0.0,0.0001005424783215,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249389648437,0.0,0.0,0.0004769297083839,286.7469177246094,294.1499938964844,292.04998779296875,291.4053649902344,294.6282958984375,292.1155090332031,287.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173014597967,7.887093644853849e-09,0.0010172935435548,-0.0197142362594604,0.0,0.0,0.0,-0.0087227895855903,60.0,7.786375522613525,-0.0,-7.055994899474173e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997314453125,0.0,0.0,9.562050399836151e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.10479736328125,0.0,0.0,0.0001006930106086,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948181152344,0.0,0.0,7.437154272338375e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0922546386719,0.0,0.0,0.0001006930033327,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11932373046875,0.0,0.0,0.0004776437708642,286.74566650390625,294.1499938964844,292.04998779296875,291.42822265625,294.5469665527344,292.0997619628906,287.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188267333433,8.065191181572118e-09,0.001018818700686,-0.020180657505989,0.0,0.0,0.0,-0.0088110920041799,60.0,7.801112651824951,-0.0,-7.077138519662185e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997314453125,0.0,0.0,9.562050399836151e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.10479736328125,0.0,0.0,0.0001006930106086,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948181152344,0.0,0.0,7.437154272338375e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0922546386719,0.0,0.0,0.0001006930033327,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11932373046875,0.0,0.0,0.0004776437708642,286.74566650390625,294.1499938964844,292.04998779296875,291.42822265625,294.5469665527344,292.0997619628906,287.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188267333433,8.065191181572118e-09,0.001018818700686,-0.020180657505989,0.0,0.0,0.0,-0.0088110920041799,60.0,7.801112651824951,-0.0,-7.077138519662185e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943908691406,0.0,0.0,9.60700199357234e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993957519531,0.0,0.0,0.000101166377135,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08953857421875,0.0,0.0,7.47211670386605e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870361328125,0.0,0.0,0.0001011663698591,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137390136719,0.0,0.0,0.0004798892186954,286.7444763183594,294.1499938964844,292.04998779296875,291.45037841796875,294.4659423828125,292.0864562988281,287.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236122179776,8.625248959504006e-09,0.0010236036032438,-0.0216473266482353,0.0,0.0,0.0,-0.0090887155383825,60.0,7.829189300537109,-0.0,-7.143835745182514e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943908691406,0.0,0.0,9.60700199357234e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993957519531,0.0,0.0,0.000101166377135,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08953857421875,0.0,0.0,7.47211670386605e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870361328125,0.0,0.0,0.0001011663698591,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137390136719,0.0,0.0,0.0004798892186954,286.7444763183594,294.1499938964844,292.04998779296875,291.45037841796875,294.4659423828125,292.0864562988281,287.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236122179776,8.625248959504006e-09,0.0010236036032438,-0.0216473266482353,0.0,0.0,0.0,-0.0090887155383825,60.0,7.829189300537109,-0.0,-7.143835745182514e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917663574219,0.0,0.0,9.634083835408092e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09674072265625,0.0,0.0,0.0001014515655697,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869445800781,0.0,0.0,7.49318060115911e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844421386719,0.0,0.0,0.0001014515582937,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109924316406,0.0,0.0,0.0004812420229427,286.743896484375,294.1499938964844,292.04998779296875,291.4612121582031,294.42578125,292.0805053710937,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264954762533,8.962665276612825e-09,0.0010264865122735,-0.0225308779627084,0.0,0.0,0.0,-0.009255975484848,60.0,7.846283435821533,-0.0,-7.1841689930352e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08917236328125,0.0,0.0,9.727092401590198e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941162109375,0.0,0.0,0.0001024309822241,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844116210937,0.0,0.0,7.565519626950845e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819091796875,0.0,0.0,0.0001024309749482,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082763671875,0.0,0.0,0.00048588795471,286.7434387207031,294.1499938964844,292.04998779296875,291.47186279296875,294.3856201171875,292.0751647949219,287.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364043992012,1.0121470772617158e-08,0.0010363942710682,-0.0255648922175169,0.0,0.0,0.0,-0.0098304403945803,60.0,7.896233081817627,-0.0,-7.323551898252846e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840148925781,0.0,0.0,9.973155101761222e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888671875,0.0,0.0,0.0001050221471814,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07928466796875,0.0,0.0,7.756902050459757e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0768127441406,0.0,0.0,0.0001050221326295,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10284423828125,0.0,0.0,0.0004981792881153,286.7425231933594,294.1499938964844,292.04998779296875,291.4925842285156,294.3046264648437,292.06658935546875,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626213625073,1.3187277048132272e-08,0.0010626082075759,-0.0335882939398288,0.0,0.0,0.0,-0.0113502843305468,60.0,8.03513240814209,-0.0,-7.698761095298323e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840148925781,0.0,0.0,9.973155101761222e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888671875,0.0,0.0,0.0001050221471814,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07928466796875,0.0,0.0,7.756902050459757e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0768127441406,0.0,0.0,0.0001050221326295,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10284423828125,0.0,0.0,0.0004981792881153,286.7425231933594,294.1499938964844,292.04998779296875,291.4925842285156,294.3046264648437,292.06658935546875,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626213625073,1.3187277048132272e-08,0.0010626082075759,-0.0335882939398288,0.0,0.0,0.0,-0.0113502843305468,60.0,8.03513240814209,-0.0,-7.698761095298323e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0797119140625,0.0,0.0,0.0001031889769365,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08453369140625,0.0,0.0,0.0001086629781639,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750427246094,0.0,0.0,8.025813440326601e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726013183594,0.0,0.0,0.0001086629708879,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,0.0005154498503543,286.74224853515625,294.1499938964844,292.04998779296875,291.5126037597656,294.2303161621094,292.0592956542969,287.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994840413331,1.7495219495344827e-08,0.0010994665790349,-0.0448512956500053,0.0,0.0,0.0,-0.0134860239923,60.0,7.868809700012207,-0.0,-8.241804749786753e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0797119140625,0.0,0.0,0.0001031889769365,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08453369140625,0.0,0.0,0.0001086629781639,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750427246094,0.0,0.0,8.025813440326601e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726013183594,0.0,0.0,0.0001086629708879,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,0.0005154498503543,286.74224853515625,294.1499938964844,292.04998779296875,291.5126037597656,294.2303161621094,292.0592956542969,287.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994840413331,1.7495219495344827e-08,0.0010994665790349,-0.0448512956500053,0.0,0.0,0.0,-0.0134860239923,60.0,7.868809700012207,-0.0,-8.241804749786753e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.074462890625,0.0,0.0,0.0001073973180609,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,0.0001130945674958,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06988525390625,0.0,0.0,8.353128941962495e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674743652344,0.0,0.0,0.0001130945602199,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928039550781,0.0,0.0,0.0005364713724702,286.7416076660156,294.1499938964844,292.04998779296875,291.5318298339844,294.1465148925781,292.0545959472656,287.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442953255027,2.2739005345329133e-08,0.0011442725080996,-0.0585380978882312,0.0,0.0,0.0,-0.0160854272544384,60.0,8.350728034973145,-0.0,-8.927761285804081e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.074462890625,0.0,0.0,0.0001073973180609,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,0.0001130945674958,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06988525390625,0.0,0.0,8.353128941962495e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674743652344,0.0,0.0,0.0001130945602199,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928039550781,0.0,0.0,0.0005364713724702,286.7416076660156,294.1499938964844,292.04998779296875,291.5318298339844,294.1465148925781,292.0545959472656,287.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442953255027,2.2739005345329133e-08,0.0011442725080996,-0.0585380978882312,0.0,0.0,0.0,-0.0160854272544384,60.0,8.350728034973145,-0.0,-8.927761285804081e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692749023437,0.0,0.0,0.0001110785669879,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0739440917969,0.0,0.0,0.0001169710958492,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647277832031,0.0,0.0,8.639448060421273e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623474121094,0.0,0.0,0.0001169710885733,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,0.0005548599292524,286.7410888671875,294.1499938964844,292.04998779296875,291.55029296875,294.06170654296875,292.0521240234375,287.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835248442366,2.732629589274893e-08,0.001183497486636,-0.0704852193593978,0.0,0.0,0.0,-0.0183595437556505,60.0,8.708536148071289,-0.0,-9.55028198745822e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692749023437,0.0,0.0,0.0001110785669879,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0739440917969,0.0,0.0,0.0001169710958492,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647277832031,0.0,0.0,8.639448060421273e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623474121094,0.0,0.0,0.0001169710885733,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,0.0005548599292524,286.7410888671875,294.1499938964844,292.04998779296875,291.55029296875,294.06170654296875,292.0521240234375,287.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835248442366,2.732629589274893e-08,0.001183497486636,-0.0704852193593978,0.0,0.0,0.0,-0.0183595437556505,60.0,8.708536148071289,-0.0,-9.55028198745822e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06671142578125,0.0,0.0,0.000112346606329,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07135009765625,0.0,0.0,0.0001183064086944,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06219482421875,0.0,0.0,8.73807366588153e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,0.0001183064014185,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846252441406,0.0,0.0,0.000561194086913,286.74090576171875,294.1499938964844,292.04998779296875,291.5592041015625,294.0193176269531,292.051513671875,287.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970698833465,2.8906525173511e-08,0.0011970408959314,-0.0745941549539566,0.0,0.0,0.0,-0.0191430877894163,60.0,8.84067440032959,-0.0,-9.769573239282181e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641784667969,0.0,0.0,0.0001129644078901,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687866210937,0.0,0.0,0.0001189569811685,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597229003906,0.0,0.0,8.786124817561358e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.057373046875,0.0,0.0,0.0001189569738926,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819702148437,0.0,0.0,0.0005642801406793,286.7407531738281,294.1499938964844,292.04998779296875,291.56793212890625,293.9773254394531,292.0510559082031,287.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012036622501909,2.9676424873059666e-08,0.0012036325642839,-0.076594740152359,0.0,0.0,0.0,-0.0195248015224933,60.0,8.938827514648438,-0.0,-9.877314965933692e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,0.0001113656689994,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639343261719,0.0,0.0,0.000117273433716,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05499267578125,0.0,0.0,8.661778701934963e-05,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526733398437,0.0,0.0,0.00011727342644,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0769348144531,0.0,0.0,0.0005562941078096,286.7406311035156,294.1499938964844,292.04998779296875,291.5847473144531,293.8963317871094,292.0505065917969,287.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866037966683,2.768408435827041e-08,0.0011865760898217,-0.0714158415794372,0.0,0.0,0.0,-0.0185370109975337,60.0,8.979530334472656,-0.0,-9.599713735042317e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
