time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976480,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,0.0001113656689994,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639343261719,0.0,0.0,0.000117273433716,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05499267578125,0.0,0.0,8.661778701934963e-05,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526733398437,0.0,0.0,0.00011727342644,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0769348144531,0.0,0.0,0.0005562941078096,286.7406311035156,294.1499938964844,292.04998779296875,291.5847473144531,293.8963317871094,292.0505065917969,287.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866037966683,2.768408435827041e-08,0.0011865760898217,-0.0714158415794372,0.0,0.0,0.0,-0.0185370109975337,60.0,8.979530334472656,-0.0,-9.599713735042317e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,0.000107521584141,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0593566894531,0.0,0.0,0.0001132254255935,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.050537109375,0.0,0.0,8.362793596461415e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482788085937,0.0,0.0,0.0001132254183175,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721740722656,0.0,0.0,0.0005370921571739,286.7406311035156,294.1499938964844,292.04998779296875,291.6007080078125,293.81903076171875,292.0502319335937,287.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456399224698,2.2893852147376492e-08,0.0011456171050667,-0.0589417889714241,0.0,0.0,0.0,-0.0161622948944568,60.0,8.864025115966797,-0.0,-8.948430263444609e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,0.000107521584141,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0593566894531,0.0,0.0,0.0001132254255935,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.050537109375,0.0,0.0,8.362793596461415e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482788085937,0.0,0.0,0.0001132254183175,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721740722656,0.0,0.0,0.0005370921571739,286.7406311035156,294.1499938964844,292.04998779296875,291.6007080078125,293.81903076171875,292.0502319335937,287.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456399224698,2.2893852147376492e-08,0.0011456171050667,-0.0589417889714241,0.0,0.0,0.0,-0.0161622948944568,60.0,8.864025115966797,-0.0,-8.948430263444609e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,0.0001030256971716,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05523681640625,0.0,0.0,0.0001084910400095,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465393066406,0.0,0.0,8.013113983906806e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442810058594,0.0,0.0,0.0001084910327335,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,0.0005146343028172,286.7408447265625,294.1499938964844,292.04998779296875,291.6158142089844,293.74774169921875,292.0501403808594,287.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977471247315,1.7291752030246244e-08,0.0010977298952639,-0.0443196780979633,0.0,0.0,0.0,-0.01338517293334,60.0,8.631386756896973,-0.0,-8.215739910610864e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,0.0001030256971716,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05523681640625,0.0,0.0,0.0001084910400095,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465393066406,0.0,0.0,8.013113983906806e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442810058594,0.0,0.0,0.0001084910327335,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,0.0005146343028172,286.7408447265625,294.1499938964844,292.04998779296875,291.6158142089844,293.74774169921875,292.0501403808594,287.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977471247315,1.7291752030246244e-08,0.0010977298952639,-0.0443196780979633,0.0,0.0,0.0,-0.01338517293334,60.0,8.631386756896973,-0.0,-8.215739910610864e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04693603515625,0.0,0.0,9.876432886812836e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,0.0001040036077029,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.042724609375,0.0,0.0,7.68167301430367e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,0.0001040036004269,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0004933478776365,286.7410888671875,294.1499938964844,292.04998779296875,291.6300048828125,293.678955078125,292.0500793457031,287.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523332748562,1.1982152159362158e-08,0.001052321284078,-0.0304350685328245,0.0,0.0,0.0,-0.0107529424130916,60.0,8.37473201751709,-0.0,-7.55015250319957e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04693603515625,0.0,0.0,9.876432886812836e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,0.0001040036077029,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.042724609375,0.0,0.0,7.68167301430367e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,0.0001040036004269,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0004933478776365,286.7410888671875,294.1499938964844,292.04998779296875,291.6300048828125,293.678955078125,292.0500793457031,287.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523332748562,1.1982152159362158e-08,0.001052321284078,-0.0304350685328245,0.0,0.0,0.0,-0.0107529424130916,60.0,8.37473201751709,-0.0,-7.55015250319957e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,9.740672976477072e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04949951171875,0.0,0.0,0.000102573991171,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409545898437,0.0,0.0,7.576082134619355e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03875732421875,0.0,0.0,0.0001025739838951,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618896484375,0.0,0.0,0.0004865663941018,286.7413024902344,294.1499938964844,292.04998779296875,291.6367492675781,293.6464538574219,292.0500793457031,287.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378673905506,1.0290667873391612e-08,0.0010378571460023,-0.0260078161954879,0.0,0.0,0.0,-0.0099143991246819,60.0,8.269047737121582,-0.0,-7.344012686871795e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,9.601530473446472e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04766845703125,0.0,0.0,0.0001011087588267,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0391845703125,0.0,0.0,7.467860268661752e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369873046875,0.0,0.0,0.0001011087515507,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599975585937,0.0,0.0,0.0004796159628313,286.7414855957031,294.1499938964844,292.04998779296875,291.6432800292969,293.61376953125,292.050048828125,287.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230371262878,8.557063502223627e-09,0.001023028511554,-0.0214687623083591,0.0,0.0,0.0,-0.0090549532324075,60.0,8.160002708435059,-0.0,-7.135697899229855e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,9.480729204369708e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442199707031,0.0,0.0,9.983665950130673e-05,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03582763671875,0.0,0.0,7.373903645202518e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.03369140625,0.0,0.0,9.98366522253491e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.056396484375,0.0,0.0,0.0004735816910397,286.74200439453125,294.1499938964844,292.04998779296875,291.6556396484375,293.5507202148437,292.050048828125,287.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010165316984,7.052003425656039e-09,0.0010101583320647,-0.0175270270556211,0.0,0.0,0.0,-0.0083088278770446,60.0,8.028881072998047,-0.0,-6.957272802310399e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,9.480729204369708e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442199707031,0.0,0.0,9.983665950130673e-05,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03582763671875,0.0,0.0,7.373903645202518e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.03369140625,0.0,0.0,9.98366522253491e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.056396484375,0.0,0.0,0.0004735816910397,286.74200439453125,294.1499938964844,292.04998779296875,291.6556396484375,293.5507202148437,292.050048828125,287.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010165316984,7.052003425656039e-09,0.0010101583320647,-0.0175270270556211,0.0,0.0,0.0,-0.0083088278770446,60.0,8.028881072998047,-0.0,-6.957272802310399e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0366516113281,0.0,0.0,9.451040386920796e-05,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,9.952402615454048e-05,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325927734375,0.0,0.0,7.350812666118145e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03045654296875,0.0,0.0,9.952401887858286e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528564453125,0.0,0.0,0.0004720986762549,286.7425842285156,294.1499938964844,292.04998779296875,291.6670227050781,293.488525390625,292.050048828125,287.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069936979562,6.6821059796495774e-09,0.0010069869458675,-0.0165581479668617,0.0,0.0,0.0,-0.0081254122778773,60.0,7.951052188873291,-0.0,-6.91376769168528e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0366516113281,0.0,0.0,9.451040386920796e-05,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,9.952402615454048e-05,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325927734375,0.0,0.0,7.350812666118145e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03045654296875,0.0,0.0,9.952401887858286e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528564453125,0.0,0.0,0.0004720986762549,286.7425842285156,294.1499938964844,292.04998779296875,291.6670227050781,293.488525390625,292.050048828125,287.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069936979562,6.6821059796495774e-09,0.0010069869458675,-0.0165581479668617,0.0,0.0,0.0,-0.0081254122778773,60.0,7.951052188873291,-0.0,-6.91376769168528e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0334777832031,0.0,0.0,9.52802729443647e-05,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03759765625,0.0,0.0,0.0001003347351797,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294494628906,0.0,0.0,7.41069161449559e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,0.0001003347279038,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494689941406,0.0,0.0,0.0004759443399962,286.7433166503906,294.1499938964844,292.04998779296875,291.67742919921875,293.4271545410156,292.0500183105469,287.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151955066248,7.641284049952901e-09,0.0010151878232136,-0.0190704613924026,0.0,0.0,0.0,-0.0086009129881858,60.0,7.955933094024658,-0.0,-7.026864778936216e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0334777832031,0.0,0.0,9.52802729443647e-05,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03759765625,0.0,0.0,0.0001003347351797,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294494628906,0.0,0.0,7.41069161449559e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,0.0001003347279038,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494689941406,0.0,0.0,0.0004759443399962,286.7433166503906,294.1499938964844,292.04998779296875,291.67742919921875,293.4271545410156,292.0500183105469,287.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151955066248,7.641284049952901e-09,0.0010151878232136,-0.0190704613924026,0.0,0.0,0.0,-0.0086009129881858,60.0,7.955933094024658,-0.0,-7.026864778936216e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303955078125,0.0,0.0,9.680619405116886e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,0.000101941601315,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02642822265625,0.0,0.0,7.529374124715105e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243530273437,0.0,0.0,0.000101941594039,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04620361328125,0.0,0.0,0.0004835666331928,286.7441711425781,294.1499938964844,292.04998779296875,291.68682861328125,293.3660583496094,292.0500183105469,287.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314531391486,9.542442391818897e-09,0.0010314435930922,-0.0240489486604928,0.0,0.0,0.0,-0.0095433937385678,60.0,8.028343200683594,-0.0,-7.253738232293473e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303955078125,0.0,0.0,9.680619405116886e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,0.000101941601315,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02642822265625,0.0,0.0,7.529374124715105e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243530273437,0.0,0.0,0.000101941594039,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04620361328125,0.0,0.0,0.0004835666331928,286.7441711425781,294.1499938964844,292.04998779296875,291.68682861328125,293.3660583496094,292.0500183105469,287.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314531391486,9.542442391818897e-09,0.0010314435930922,-0.0240489486604928,0.0,0.0,0.0,-0.0095433937385678,60.0,8.028343200683594,-0.0,-7.253738232293473e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02886962890625,0.0,0.0,9.761101682670414e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329284667969,0.0,0.0,0.0001027891194098,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249328613281,0.0,0.0,7.591971370857209e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228576660156,0.0,0.0,0.0001027891121339,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,0.0004875868908129,286.7446594238281,294.1499938964844,292.04998779296875,291.691162109375,293.33551025390625,292.0500183105469,287.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040031784214,1.0545194939481917e-08,0.0010400211904197,-0.026674123480916,0.0,0.0,0.0,-0.0100405169650912,60.0,8.0735445022583,-0.0,-7.374850952146518e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273742675781,0.0,0.0,9.847364708548412e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03143310546875,0.0,0.0,0.000103697508166,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234680175781,0.0,0.0,7.659064431209117e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214233398437,0.0,0.0,0.0001036975008901,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,0.000491895887535,286.74517822265625,294.1499938964844,292.04998779296875,291.6952209472656,293.3050231933594,292.0500183105469,287.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492188157513,1.161997520426894e-08,0.0010492071742191,-0.0294872727245092,0.0,0.0,0.0,-0.0105733098462224,60.0,8.125839233398438,-0.0,-7.505776977723144e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02447509765625,0.0,0.0,0.0001000470438157,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284423828125,0.0,0.0,0.000105354374682,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205993652344,0.0,0.0,7.781440217513591e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185852050781,0.0,0.0,0.0001053543674061,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03985595703125,0.0,0.0,0.0004997553187422,286.746337890625,294.1499938964844,292.04998779296875,291.7025756835937,293.24420166015625,292.0500183105469,287.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659883264452,1.3580365276766317e-08,0.0010659747058525,-0.0346165932714939,0.0,0.0,0.0,-0.011545181274414,60.0,8.228363037109375,-0.0,-7.74754553845014e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02447509765625,0.0,0.0,0.0001000470438157,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284423828125,0.0,0.0,0.000105354374682,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205993652344,0.0,0.0,7.781440217513591e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185852050781,0.0,0.0,0.0001053543674061,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03985595703125,0.0,0.0,0.0004997553187422,286.746337890625,294.1499938964844,292.04998779296875,291.7025756835937,293.24420166015625,292.0500183105469,287.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659883264452,1.3580365276766317e-08,0.0010659747058525,-0.0346165932714939,0.0,0.0,0.0,-0.011545181274414,60.0,8.228363037109375,-0.0,-7.74754553845014e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02166748046875,0.0,0.0,0.0001013055443763,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,0.0001066796321538,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0178527832031,0.0,0.0,7.879322947701439e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.015869140625,0.0,0.0,0.0001066796248778,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.036865234375,0.0,0.0,0.0005060418043285,286.74761962890625,294.1499938964844,292.04998779296875,291.7088317871094,293.1839294433594,292.0500183105469,287.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794040281325,1.5148426513178492e-08,0.0010793888941407,-0.0387174822390079,0.0,0.0,0.0,-0.0123225655406713,60.0,8.320120811462402,-0.0,-7.943684465772095e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02166748046875,0.0,0.0,0.0001013055443763,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,0.0001066796321538,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0178527832031,0.0,0.0,7.879322947701439e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.015869140625,0.0,0.0,0.0001066796248778,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.036865234375,0.0,0.0,0.0005060418043285,286.74761962890625,294.1499938964844,292.04998779296875,291.7088317871094,293.1839294433594,292.0500183105469,287.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794040281325,1.5148426513178492e-08,0.0010793888941407,-0.0387174822390079,0.0,0.0,0.0,-0.0123225655406713,60.0,8.320120811462402,-0.0,-7.943684465772095e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189819335937,0.0,0.0,0.0001022458745865,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228576660156,0.0,0.0,0.0001076698463293,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,7.95246014604345e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01324462890625,0.0,0.0,0.0001076698390534,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339660644531,0.0,0.0,0.0005107389879412,286.7490234375,294.1499938964844,292.04998779296875,291.7140197753906,293.12420654296875,292.0500183105469,287.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089425291866,1.6320083062737467e-08,0.001089408993721,-0.0417804233729839,0.0,0.0,0.0,-0.0129034128040075,60.0,8.396175384521484,-0.0,-8.091838310519962e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189819335937,0.0,0.0,0.0001022458745865,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228576660156,0.0,0.0,0.0001076698463293,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,7.95246014604345e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01324462890625,0.0,0.0,0.0001076698390534,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339660644531,0.0,0.0,0.0005107389879412,286.7490234375,294.1499938964844,292.04998779296875,291.7140197753906,293.12420654296875,292.0500183105469,287.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089425291866,1.6320083062737467e-08,0.001089408993721,-0.0417804233729839,0.0,0.0,0.0,-0.0129034128040075,60.0,8.396175384521484,-0.0,-8.091838310519962e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01641845703125,0.0,0.0,0.0001028924816637,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.020263671875,0.0,0.0,0.0001083507595467,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127258300781,0.0,0.0,8.002752292668447e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107727050781,0.0,0.0,0.0001083507522707,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312194824219,0.0,0.0,0.0005139689310453,286.75054931640625,294.1499938964844,292.04998779296875,291.71807861328125,293.0654602050781,292.04998779296875,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963125387206,1.7125758589031648e-08,0.0010962954256683,-0.0438859574496746,0.0,0.0,0.0,-0.0133028058335185,60.0,8.45121955871582,-0.0,-8.194508183123619e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01641845703125,0.0,0.0,0.0001028924816637,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.020263671875,0.0,0.0,0.0001083507595467,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127258300781,0.0,0.0,8.002752292668447e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107727050781,0.0,0.0,0.0001083507522707,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312194824219,0.0,0.0,0.0005139689310453,286.75054931640625,294.1499938964844,292.04998779296875,291.71807861328125,293.0654602050781,292.04998779296875,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963125387206,1.7125758589031648e-08,0.0010962954256683,-0.0438859574496746,0.0,0.0,0.0,-0.0133028058335185,60.0,8.45121955871582,-0.0,-8.194508183123619e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151672363281,0.0,0.0,0.0001032102882163,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189514160156,0.0,0.0,0.0001086854244931,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,8.027470175875351e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0095520019531,0.0,0.0,0.0001086854172172,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02984619140625,0.0,0.0,0.0005155564285814,286.7513427734375,294.1499938964844,292.04998779296875,291.7196960449219,293.0361328125,292.04998779296875,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996900964528,1.7521740502957073e-08,0.0010996726341545,-0.0449206084012985,0.0,0.0,0.0,-0.01349906809628,60.0,8.477962493896484,-0.0,-8.245207538948307e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.013916015625,0.0,0.0,0.0001034246015478,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177001953125,0.0,0.0,0.0001089111028704,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01025390625,0.0,0.0,8.044138667173684e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00836181640625,0.0,0.0,0.0001089110955945,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02850341796875,0.0,0.0,0.0005166269256733,286.75213623046875,294.1499938964844,292.04998779296875,291.72100830078125,293.00701904296875,292.04998779296875,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019780067726,1.7788780226624112e-08,0.0011019601952284,-0.0456182584166526,0.0,0.0,0.0,-0.0136314714327454,60.0,8.498306274414062,-0.0,-8.27948483106411e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116271972656,0.0,0.0,0.0001034390152199,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0153503417969,0.0,0.0,0.000108926280518,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080261230469,0.0,0.0,8.045259892242029e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061340332031,0.0,0.0,0.0001089262732421,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260009765625,0.0,0.0,0.0005166989285498,286.75390625,294.1499938964844,292.04998779296875,291.7228088378906,292.95025634765625,292.04998779296875,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110213260632,1.780673564155677e-08,0.0011021147947758,-0.0456651635468006,0.0,0.0,0.0,-0.013640378601849,60.0,8.510809898376465,-0.0,-8.281791963327123e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116271972656,0.0,0.0,0.0001034390152199,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0153503417969,0.0,0.0,0.000108926280518,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080261230469,0.0,0.0,8.045259892242029e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061340332031,0.0,0.0,0.0001089262732421,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260009765625,0.0,0.0,0.0005166989285498,286.75390625,294.1499938964844,292.04998779296875,291.7228088378906,292.95025634765625,292.04998779296875,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110213260632,1.780673564155677e-08,0.0011021147947758,-0.0456651635468006,0.0,0.0,0.0,-0.013640378601849,60.0,8.510809898376465,-0.0,-8.281791963327123e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094299316406,0.0,0.0,0.0001033189619192,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0001087998534785,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.005859375,0.0,0.0,8.035921928239986e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,0.0001087998462026,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02362060546875,0.0,0.0,0.0005160992732271,286.7557373046875,294.1499938964844,292.04998779296875,291.723388671875,292.89434814453125,292.04998779296875,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008521541953,1.7657143303040357e-08,0.0011008344590663,-0.0452743619680404,0.0,0.0,0.0,-0.0135662136599421,60.0,8.508257865905762,-0.0,-8.26257888775217e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094299316406,0.0,0.0,0.0001033189619192,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,0.0001087998534785,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.005859375,0.0,0.0,8.035921928239986e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,0.0001087998462026,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02362060546875,0.0,0.0,0.0005160992732271,286.7557373046875,294.1499938964844,292.04998779296875,291.723388671875,292.89434814453125,292.04998779296875,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008521541953,1.7657143303040357e-08,0.0011008344590663,-0.0452743619680404,0.0,0.0,0.0,-0.0135662136599421,60.0,8.508257865905762,-0.0,-8.26257888775217e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074462890625,0.0,0.0,0.0001032293585012,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,0.0001087054988602,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039367675781,0.0,0.0,8.028953016037121e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020751953125,0.0,0.0,0.0001087054988602,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214233398437,0.0,0.0,0.0005156516563147,286.7577514648437,294.1499938964844,292.04998779296875,291.723388671875,292.8403015136719,292.04998779296875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998951038345,1.7545497499327212e-08,0.0010998775251209,-0.0449826754629612,0.0,0.0,0.0,-0.0135108539834618,60.0,8.496521949768066,-0.0,-8.248254346199246e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074462890625,0.0,0.0,0.0001032293585012,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,0.0001087054988602,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039367675781,0.0,0.0,8.028953016037121e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020751953125,0.0,0.0,0.0001087054988602,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214233398437,0.0,0.0,0.0005156516563147,286.7577514648437,294.1499938964844,292.04998779296875,291.723388671875,292.8403015136719,292.04998779296875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998951038345,1.7545497499327212e-08,0.0010998775251209,-0.0449826754629612,0.0,0.0,0.0,-0.0135108539834618,60.0,8.496521949768066,-0.0,-8.248254346199246e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0001031503561534,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00909423828125,0.0,0.0,0.0001086223055608,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,8.022808469831944e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.000244140625,0.0,0.0,0.0001086222982848,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193176269531,0.0,0.0,0.0005152570665813,286.75982666015625,294.1499938964844,292.04998779296875,291.723388671875,292.78680419921875,292.04998779296875,287.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099053537473,1.7447057132358168e-08,0.0010990360751748,-0.0447254814207553,0.0,0.0,0.0,-0.0134620536118745,60.0,8.484542846679688,-0.0,-8.235633686126675e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0001031503561534,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00909423828125,0.0,0.0,0.0001086223055608,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,8.022808469831944e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.000244140625,0.0,0.0,0.0001086222982848,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193176269531,0.0,0.0,0.0005152570665813,286.75982666015625,294.1499938964844,292.04998779296875,291.723388671875,292.78680419921875,292.04998779296875,287.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099053537473,1.7447057132358168e-08,0.0010990360751748,-0.0447254814207553,0.0,0.0,0.0,-0.0134620536118745,60.0,8.484542846679688,-0.0,-8.235633686126675e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,0.0001031197243719,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081481933594,0.0,0.0,0.0001085900512407,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,8.020425593713298e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0001085900439647,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.018310546875,0.0,0.0,0.0005151040386408,286.7608947753906,294.1499938964844,292.04998779296875,291.723388671875,292.76043701171875,292.04998779296875,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987288551405,1.7408886776593135e-08,0.0010987113928422,-0.0446257516741752,0.0,0.0,0.0,-0.0134431403130292,60.0,8.478055000305176,-0.0,-8.230742309933704e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00372314453125,0.0,0.0,0.0001030946514219,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,0.0001085636540665,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,8.018476364668459e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985046386719,0.0,0.0,0.0001085636467905,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.017333984375,0.0,0.0,0.0005149788339622,286.761962890625,294.1499938964844,292.04998779296875,291.723388671875,292.7343444824219,292.04998779296875,287.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984616819769,1.737765131792912e-08,0.0010984442196786,-0.0445441380143165,0.0,0.0,0.0,-0.0134276552125811,60.0,8.471627235412598,-0.0,-8.226741243788639e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
