time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17978820,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,0.0001030550265568,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054931640625,0.0,0.0,0.0001085219191736,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986267089844,0.0,0.0,8.01539426902309e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99688720703125,0.0,0.0,0.0001085219191736,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01544189453125,0.0,0.0,0.0005147808697074,286.76422119140625,294.1499938964844,292.04998779296875,291.723388671875,292.6827087402344,292.04998779296875,287.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980373481288,1.7328273926864313e-08,0.0010980200022459,-0.0444151237607002,0.0,0.0,0.0,-0.0134031660854816,60.0,8.459030151367188,-0.0,-8.22041812398311e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,0.0001030550265568,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054931640625,0.0,0.0,0.0001085219191736,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986267089844,0.0,0.0,8.01539426902309e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99688720703125,0.0,0.0,0.0001085219191736,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01544189453125,0.0,0.0,0.0005147808697074,286.76422119140625,294.1499938964844,292.04998779296875,291.723388671875,292.6827087402344,292.04998779296875,287.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980373481288,1.7328273926864313e-08,0.0010980200022459,-0.0444151237607002,0.0,0.0,0.0,-0.0134031660854816,60.0,8.459030151367188,-0.0,-8.22041812398311e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005798339844,0.0,0.0,0.0001030458588502,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,0.0001085122639779,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99725341796875,0.0,0.0,8.014680497581139e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954833984375,0.0,0.0,0.0001085122567019,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138244628906,0.0,0.0,0.0005147350602783,286.76666259765625,294.1499938964844,292.04998779296875,291.723388671875,292.6331481933594,292.04998779296875,287.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979401413351,1.731684839967329e-08,0.0010979227954521,-0.0443852692842483,0.0,0.0,0.0,-0.0133975045755505,60.0,8.447797775268555,-0.0,-8.21895511649018e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005798339844,0.0,0.0,0.0001030458588502,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,0.0001085122639779,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99725341796875,0.0,0.0,8.014680497581139e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954833984375,0.0,0.0,0.0001085122567019,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138244628906,0.0,0.0,0.0005147350602783,286.76666259765625,294.1499938964844,292.04998779296875,291.723388671875,292.6331481933594,292.04998779296875,287.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979401413351,1.731684839967329e-08,0.0010979227954521,-0.0443852692842483,0.0,0.0,0.0,-0.0133975045755505,60.0,8.447797775268555,-0.0,-8.21895511649018e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991455078125,0.0,0.0,0.0001030380080919,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025329589844,0.0,0.0,0.00010850399849,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9958801269531,0.0,0.0,8.014070044737309e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941711425781,0.0,0.0,0.000108503991214,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122375488281,0.0,0.0,0.0005146958283148,286.76910400390625,294.1499938964844,292.04998779296875,291.723388671875,292.5838928222656,292.04998779296875,287.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097856205888,1.7307060673488195e-08,0.0010978388600051,-0.0443596951663494,0.0,0.0,0.0,-0.0133926514536142,60.0,8.436782836914062,-0.0,-8.217702429647036e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991455078125,0.0,0.0,0.0001030380080919,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025329589844,0.0,0.0,0.00010850399849,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9958801269531,0.0,0.0,8.014070044737309e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941711425781,0.0,0.0,0.000108503991214,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122375488281,0.0,0.0,0.0005146958283148,286.76910400390625,294.1499938964844,292.04998779296875,291.723388671875,292.5838928222656,292.04998779296875,287.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097856205888,1.7307060673488195e-08,0.0010978388600051,-0.0443596951663494,0.0,0.0,0.0,-0.0133926514536142,60.0,8.436782836914062,-0.0,-8.217702429647036e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,0.0001030463463393,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,0.0001085127732949,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945678710937,0.0,0.0,8.014718332560733e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928894042969,0.0,0.0,0.0001085127732949,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107116699219,0.0,0.0,0.000514737505,286.7716369628906,294.1499938964844,292.04998779296875,291.723388671875,292.53521728515625,292.04998779296875,287.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097944797948,1.7317448808285008e-08,0.001097927452065,-0.0443868413567543,0.0,0.0,0.0,-0.0133977998048067,60.0,8.426374435424805,-0.0,-8.219032565648376e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,0.0001030463463393,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,0.0001085127732949,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945678710937,0.0,0.0,8.014718332560733e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928894042969,0.0,0.0,0.0001085127732949,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107116699219,0.0,0.0,0.000514737505,286.7716369628906,294.1499938964844,292.04998779296875,291.723388671875,292.53521728515625,292.04998779296875,287.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097944797948,1.7317448808285008e-08,0.001097927452065,-0.0443868413567543,0.0,0.0,0.0,-0.0133977998048067,60.0,8.426374435424805,-0.0,-8.219032565648376e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972839355469,0.0,0.0,0.0001030631028697,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006103515625,0.0,0.0,0.0001085304247681,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940795898437,0.0,0.0,8.016021456569433e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9924011230469,0.0,0.0,0.0001085304174921,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101318359375,0.0,0.0,0.0005148212076164,286.77301025390625,294.1499938964844,292.04998779296875,291.723388671875,292.5120544433594,292.04998779296875,287.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981236118823,1.7338329882932157e-08,0.0010981062659993,-0.0444414019584655,0.0,0.0,0.0,-0.0134081533178687,60.0,8.422067642211914,-0.0,-8.221705627420307e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967041015625,0.0,0.0,0.0001030732382787,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0,0.0,0.0,0.0001085410913219,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,8.016810170374811e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,0.0001085410913219,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094299316406,0.0,0.0,0.0005148718482814,286.7743225097656,294.1499938964844,292.04998779296875,291.723388671875,292.48828125,292.04998779296875,287.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982332751154,1.7350958003703454e-08,0.0010982159292325,-0.0444743931293487,0.0,0.0,0.0,-0.0134144211187958,60.0,8.417337417602539,-0.0,-8.223322822686897e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99560546875,0.0,0.0,0.0001031078718369,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988708496094,0.0,0.0,0.0001085775656974,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9924621582031,0.0,0.0,8.019503729883581e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,0.0001085775656974,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,0.0005150448414497,286.77703857421875,294.1499938964844,292.04998779296875,291.723388671875,292.4416198730469,292.04998779296875,287.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986005654558,1.7394112816759844e-08,0.0010985832195729,-0.0445871502161026,0.0,0.0,0.0,-0.0134358070790767,60.0,8.40869426727295,-0.0,-8.228850134628375e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99560546875,0.0,0.0,0.0001031078718369,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988708496094,0.0,0.0,0.0001085775656974,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9924621582031,0.0,0.0,8.019503729883581e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,0.0001085775656974,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,0.0005150448414497,286.77703857421875,294.1499938964844,292.04998779296875,291.723388671875,292.4416198730469,292.04998779296875,287.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986005654558,1.7394112816759844e-08,0.0010985832195729,-0.0445871502161026,0.0,0.0,0.0,-0.0134358070790767,60.0,8.40869426727295,-0.0,-8.228850134628375e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.99468994140625,0.0,0.0,0.0001031531573971,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978942871094,0.0,0.0,0.0001086252523236,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915771484375,0.0,0.0,8.023026020964608e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98992919921875,0.0,0.0,0.0001086252450477,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,0.00051527103642,286.7798767089844,294.1499938964844,292.04998779296875,291.723388671875,292.3960876464844,292.04998779296875,287.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990829905495,1.7450533462692874e-08,0.0010990655282512,-0.044734563678503,0.0,0.0,0.0,-0.0134637765586376,60.0,8.400843620300293,-0.0,-8.236079196421997e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.99468994140625,0.0,0.0,0.0001031531573971,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978942871094,0.0,0.0,0.0001086252523236,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915771484375,0.0,0.0,8.023026020964608e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98992919921875,0.0,0.0,0.0001086252450477,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,0.00051527103642,286.7798767089844,294.1499938964844,292.04998779296875,291.723388671875,292.3960876464844,292.04998779296875,287.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990829905495,1.7450533462692874e-08,0.0010990655282512,-0.044734563678503,0.0,0.0,0.0,-0.0134637765586376,60.0,8.400843620300293,-0.0,-8.236079196421997e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,0.0001032034269883,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969787597656,0.0,0.0,0.0001086781921912,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9907531738281,0.0,0.0,8.02693612058647e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891357421875,0.0,0.0,0.0001086781849153,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00604248046875,0.0,0.0,0.0005155222024768,286.78277587890625,294.1499938964844,292.04998779296875,291.723388671875,292.3511657714844,292.04998779296875,287.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996186174452,1.7513173133920645e-08,0.0010996010387316,-0.044898223131895,0.0,0.0,0.0,-0.0134948287159204,60.0,8.393369674682617,-0.0,-8.244109039878823e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,0.0001032034269883,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969787597656,0.0,0.0,0.0001086781921912,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9907531738281,0.0,0.0,8.02693612058647e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891357421875,0.0,0.0,0.0001086781849153,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00604248046875,0.0,0.0,0.0005155222024768,286.78277587890625,294.1499938964844,292.04998779296875,291.723388671875,292.3511657714844,292.04998779296875,287.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996186174452,1.7513173133920645e-08,0.0010996010387316,-0.044898223131895,0.0,0.0,0.0,-0.0134948287159204,60.0,8.393369674682617,-0.0,-8.244109039878823e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,0.000103262012999,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99627685546875,0.0,0.0,0.0001087398850359,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,8.031492325244471e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,0.0001087398850359,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00518798828125,0.0,0.0,0.0005158148705959,286.7857971191406,294.1499938964844,292.04998779296875,291.723388671875,292.3077087402344,292.04998779296875,287.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002428364008,1.7586174294592638e-08,0.0011002252576872,-0.0450889505445957,0.0,0.0,0.0,-0.0135310189798474,60.0,8.386579513549805,-0.0,-8.253471861507934e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,0.000103262012999,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99627685546875,0.0,0.0,0.0001087398850359,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,8.031492325244471e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,0.0001087398850359,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00518798828125,0.0,0.0,0.0005158148705959,286.7857971191406,294.1499938964844,292.04998779296875,291.723388671875,292.3077087402344,292.04998779296875,287.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002428364008,1.7586174294592638e-08,0.0011002252576872,-0.0450889505445957,0.0,0.0,0.0,-0.0135310189798474,60.0,8.386579513549805,-0.0,-8.253471861507934e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928283691406,0.0,0.0,0.0001032915606629,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99591064453125,0.0,0.0,0.0001087709970306,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98980712890625,0.0,0.0,8.03379007265903e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9882507324219,0.0,0.0,0.0001087709897547,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,0.0005159624270163,286.7873229980469,294.1499938964844,292.04998779296875,291.723388671875,292.2861022949219,292.04998779296875,287.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005584383383,1.7622985737375533e-08,0.0011005407432094,-0.0451851226389408,0.0,0.0,0.0,-0.0135492710396647,60.0,8.383216857910156,-0.0,-8.25819483907253e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925231933594,0.0,0.0,0.0001033221924444,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99560546875,0.0,0.0,0.0001088032586267,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98956298828125,0.0,0.0,8.036172948777676e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98797607421875,0.0,0.0,0.0001088032513507,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044250488281,0.0,0.0,0.0005161154549568,286.78887939453125,294.1499938964844,292.04998779296875,291.723388671875,292.2648010253906,292.04998779296875,287.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110088463407,1.766115964585424e-08,0.0011008669389411,-0.0452848523855209,0.0,0.0,0.0,-0.0135681945830583,60.0,8.379950523376465,-0.0,-8.263094741778333e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920349121094,0.0,0.0,0.000103384576505,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,0.000108868953248,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891052246094,0.0,0.0,8.041025284910575e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.987548828125,0.0,0.0,0.000108868945972,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0037841796875,0.0,0.0,0.0005164270987734,286.79205322265625,294.1499938964844,292.04998779296875,291.723388671875,292.2227478027344,292.04998779296875,287.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,-0.0136067252606153,60.0,8.373523712158203,-0.0,-8.273075735587555e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920349121094,0.0,0.0,0.000103384576505,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,0.000108868953248,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891052246094,0.0,0.0,8.041025284910575e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.987548828125,0.0,0.0,0.000108868945972,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0037841796875,0.0,0.0,0.0005164270987734,286.79205322265625,294.1499938964844,292.04998779296875,291.723388671875,292.2227478027344,292.04998779296875,287.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,-0.0136067252606153,60.0,8.373523712158203,-0.0,-8.273075735587555e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917907714844,0.0,0.0,0.0001034460074151,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947814941406,0.0,0.0,0.0001089336437871,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888916015625,0.0,0.0,8.045803406275809e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98736572265625,0.0,0.0,0.0001089336365112,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033874511719,0.0,0.0,0.0005167339695617,286.79541015625,294.1499938964844,292.04998779296875,291.723388671875,292.1824951171875,292.04998779296875,287.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022031540051,1.7815429131928795e-08,0.0011021853424608,-0.0456878803670406,0.0,0.0,0.0,-0.0136446692049503,60.0,8.367154121398926,-0.0,-8.282909647050475e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917907714844,0.0,0.0,0.0001034460074151,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947814941406,0.0,0.0,0.0001089336437871,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888916015625,0.0,0.0,8.045803406275809e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98736572265625,0.0,0.0,0.0001089336365112,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033874511719,0.0,0.0,0.0005167339695617,286.79541015625,294.1499938964844,292.04998779296875,291.723388671875,292.1824951171875,292.04998779296875,287.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022031540051,1.7815429131928795e-08,0.0011021853424608,-0.0456878803670406,0.0,0.0,0.0,-0.0136446692049503,60.0,8.367154121398926,-0.0,-8.282909647050475e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.991455078125,0.0,0.0,0.0001035099849104,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,0.0001090010118787,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98858642578125,0.0,0.0,8.050778706092387e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870910644531,0.0,0.0,0.0001090010046027,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028686523437,0.0,0.0,0.0005170535296201,286.7987060546875,294.1499938964844,292.04998779296875,291.723388671875,292.1416015625,292.04998779296875,287.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028851149603,1.789514492145372e-08,0.0011028673034161,-0.0458961240947246,0.0,0.0,0.0,-0.0136841889470815,60.0,8.360834121704102,-0.0,-8.293157804928344e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.991455078125,0.0,0.0,0.0001035099849104,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,0.0001090010118787,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98858642578125,0.0,0.0,8.050778706092387e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870910644531,0.0,0.0,0.0001090010046027,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028686523437,0.0,0.0,0.0005170535296201,286.7987060546875,294.1499938964844,292.04998779296875,291.723388671875,292.1416015625,292.04998779296875,287.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028851149603,1.789514492145372e-08,0.0011028673034161,-0.0458961240947246,0.0,0.0,0.0,-0.0136841889470815,60.0,8.360834121704102,-0.0,-8.293157804928344e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913024902344,0.0,0.0,0.0001035668101394,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942321777344,0.0,0.0,0.0001090608493541,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884948730469,0.0,0.0,8.055198850343004e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98699951171875,0.0,0.0,0.0001090608420781,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,0.0005173373501747,286.8021240234375,294.1499938964844,292.04998779296875,291.723388671875,292.1022033691406,292.04998779296875,287.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034901253879,1.7965946952358536e-08,0.0011034721974283,-0.0460810847580432,0.0,0.0,0.0,-0.0137192858383059,60.0,8.354215621948242,-0.0,-8.302265541715317e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913024902344,0.0,0.0,0.0001035668101394,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942321777344,0.0,0.0,0.0001090608493541,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884948730469,0.0,0.0,8.055198850343004e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98699951171875,0.0,0.0,0.0001090608420781,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,0.0005173373501747,286.8021240234375,294.1499938964844,292.04998779296875,291.723388671875,292.1022033691406,292.04998779296875,287.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034901253879,1.7965946952358536e-08,0.0011034721974283,-0.0460810847580432,0.0,0.0,0.0,-0.0137192858383059,60.0,8.354215621948242,-0.0,-8.302265541715317e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912109375,0.0,0.0,0.0001035961104207,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941101074219,0.0,0.0,0.0001090916994144,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,8.057477680267766e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869384765625,0.0,0.0,0.0001090916994144,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024108886719,0.0,0.0,0.0005174837424419,286.8038330078125,294.1499938964844,292.04998779296875,291.723388671875,292.0823974609375,292.04998779296875,287.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038016527891,1.8002454638121893e-08,0.0011037836084142,-0.0461764484643936,0.0,0.0,0.0,-0.0137373805046081,60.0,8.350942611694336,-0.0,-8.30696365028416e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911804199219,0.0,0.0,0.0001036227840813,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940490722656,0.0,0.0,0.0001091197918867,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883728027344,0.0,0.0,8.05955205578357e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869079589844,0.0,0.0,0.0001091197846108,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022888183594,0.0,0.0,0.0005176169797778,286.8055725097656,294.1499938964844,292.04998779296875,291.723388671875,292.0628662109375,292.04998779296875,287.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040858225896,1.8035690274587072e-08,0.0011040677782148,-0.0462632700800895,0.0,0.0,0.0,-0.0137538565322756,60.0,8.347532272338867,-0.0,-8.311241828096173e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911193847656,0.0,0.0,0.0001036724715959,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99395751953125,0.0,0.0,0.0001091721132979,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883728027344,0.0,0.0,8.063416316872463e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869384765625,0.0,0.0,0.0001091721132979,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021057128906,0.0,0.0,0.0005178651772439,286.8090515136719,294.1499938964844,292.04998779296875,291.723388671875,292.024169921875,292.04998779296875,287.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097601639510685e-08,0.001104598515667,-0.0464249923825264,0.0,0.0,0.0,-0.0137845557183027,60.0,8.340526580810547,-0.0,-8.3192141175914e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911193847656,0.0,0.0,0.0001036724715959,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99395751953125,0.0,0.0,0.0001091721132979,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883728027344,0.0,0.0,8.063416316872463e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869384765625,0.0,0.0,0.0001091721132979,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021057128906,0.0,0.0,0.0005178651772439,286.8090515136719,294.1499938964844,292.04998779296875,291.723388671875,292.024169921875,292.04998779296875,287.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097601639510685e-08,0.001104598515667,-0.0464249923825264,0.0,0.0,0.0,-0.0137845557183027,60.0,8.340526580810547,-0.0,-8.3192141175914e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912109375,0.0,0.0,0.0001037113979691,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940185546875,0.0,0.0,0.0001092131060431,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884948730469,0.0,0.0,8.066443842835724e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.987060546875,0.0,0.0,0.0001092130987672,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,0.000518059649039,286.8126525878906,294.1499938964844,292.04998779296875,291.723388671875,291.9864196777344,292.04998779296875,287.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814610151029683e-08,0.001105012721382,-0.0465516783297061,0.0,0.0,0.0,-0.0138085968792438,60.0,8.332913398742676,-0.0,-8.325462630409677e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912109375,0.0,0.0,0.0001037113979691,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940185546875,0.0,0.0,0.0001092131060431,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884948730469,0.0,0.0,8.066443842835724e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.987060546875,0.0,0.0,0.0001092130987672,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,0.000518059649039,286.8126525878906,294.1499938964844,292.04998779296875,291.723388671875,291.9864196777344,292.04998779296875,287.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814610151029683e-08,0.001105012721382,-0.0465516783297061,0.0,0.0,0.0,-0.0138085968792438,60.0,8.332913398742676,-0.0,-8.325462630409677e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913330078125,0.0,0.0,0.0001037452166201,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940795898437,0.0,0.0,0.0001092487218556,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886474609375,0.0,0.0,8.069074829109013e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,0.0001092487145797,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,0.000518228567671,286.8162536621094,294.1499938964844,292.04998779296875,291.723388671875,291.9490051269531,292.04998779296875,287.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824735266844e-08,0.0011053743073716,-0.046661764383316,0.0,0.0,0.0,-0.0138294957578182,60.0,8.325005531311035,-0.0,-8.330893308539089e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913330078125,0.0,0.0,0.0001037452166201,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940795898437,0.0,0.0,0.0001092487218556,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886474609375,0.0,0.0,8.069074829109013e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,0.0001092487145797,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,0.000518228567671,286.8162536621094,294.1499938964844,292.04998779296875,291.723388671875,291.9490051269531,292.04998779296875,287.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824735266844e-08,0.0011053743073716,-0.046661764383316,0.0,0.0,0.0,-0.0138294957578182,60.0,8.325005531311035,-0.0,-8.330893308539089e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916076660156,0.0,0.0,0.000103759302874,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9943542480469,0.0,0.0,0.0001092635502573,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889831542969,0.0,0.0,8.070169860729948e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0001092635429813,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00213623046875,0.0,0.0,0.000518298940733,286.82000732421875,294.1499938964844,292.04998779296875,291.723388671875,291.9129333496094,292.04998779296875,287.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055412469431,1.820578887645752e-08,0.0011055229697376,-0.0467075891792774,0.0,0.0,0.0,-0.0138381859287619,60.0,8.31586742401123,-0.0,-8.333154966067013e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916076660156,0.0,0.0,0.000103759302874,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9943542480469,0.0,0.0,0.0001092635502573,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889831542969,0.0,0.0,8.070169860729948e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,0.0001092635429813,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00213623046875,0.0,0.0,0.000518298940733,286.82000732421875,294.1499938964844,292.04998779296875,291.723388671875,291.9129333496094,292.04998779296875,287.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055412469431,1.820578887645752e-08,0.0011055229697376,-0.0467075891792774,0.0,0.0,0.0,-0.0138381859287619,60.0,8.31586742401123,-0.0,-8.333154966067013e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99176025390625,0.0,0.0,0.0001037681649904,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944763183594,0.0,0.0,0.0001092728853109,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891357421875,0.0,0.0,8.070859621511772e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0001092728780349,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022277832031,0.0,0.0,0.0005183431785553,286.8218688964844,294.1499938964844,292.04998779296875,291.723388671875,291.8948059082031,292.04998779296875,287.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056355433538,1.8216834263284912e-08,0.0011056173825636,-0.0467364378273487,0.0,0.0,0.0,-0.0138436602428555,60.0,8.311397552490234,-0.0,-8.334578893709479e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
