time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981160,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919128417969,0.0,0.0,0.0001037695255945,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99462890625,0.0,0.0,0.0001092743186745,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98931884765625,0.0,0.0,8.070965122897178e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879455566406,0.0,0.0,0.0001092743113986,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023193359375,0.0,0.0,0.0005183499888516,286.8237609863281,294.1499938964844,292.04998779296875,291.723388671875,291.8769836425781,292.04998779296875,287.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056495131924,1.8218530684066536e-08,0.0011056312359869,-0.0467408671975135,0.0,0.0,0.0,-0.0138444984331727,60.0,8.306496620178223,-0.0,-8.334797740872092e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,0.0001037676192936,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99481201171875,0.0,0.0,0.0001092723105102,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,8.070816693361849e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881896972656,0.0,0.0,0.0001092723032343,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,0.0005183405010029,286.82574462890625,294.1499938964844,292.04998779296875,291.723388671875,291.85858154296875,292.04998779296875,287.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216153918615425e-08,0.0011056109797209,-0.0467346608638763,0.0,0.0,0.0,-0.0138433203101158,60.0,8.301186561584473,-0.0,-8.334491496952978e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9923095703125,0.0,0.0,0.0001037654074025,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949645996094,0.0,0.0,0.0001092699822038,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98974609375,0.0,0.0,8.070644980762154e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,0.0001092699749278,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,0.0005183294415473,286.8275756835937,294.1499938964844,292.04998779296875,291.723388671875,291.8415832519531,292.04998779296875,287.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056083021685,1.8213400565514348e-08,0.0011055901413783,-0.04672746732831,0.0,0.0,0.0,-0.01384196896106,60.0,8.296282768249512,-0.0,-8.334136225585098e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928894042969,0.0,0.0,0.0001037304173223,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955139160156,0.0,0.0,0.0001092331294785,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903564453125,0.0,0.0,8.067923045018688e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,0.0001092331294785,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.0005181546439416,286.8314819335937,294.1499938964844,292.04998779296875,291.723388671875,291.8077392578125,292.04998779296875,287.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052334448322,1.816979455782075e-08,0.001105215284042,-0.0466135665774345,0.0,0.0,0.0,-0.0138203417882323,60.0,8.28396987915039,-0.0,-8.328515832545237e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928894042969,0.0,0.0,0.0001037304173223,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955139160156,0.0,0.0,0.0001092331294785,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903564453125,0.0,0.0,8.067923045018688e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,0.0001092331294785,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.0005181546439416,286.8314819335937,294.1499938964844,292.04998779296875,291.723388671875,291.8077392578125,292.04998779296875,287.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052334448322,1.816979455782075e-08,0.001105215284042,-0.0466135665774345,0.0,0.0,0.0,-0.0138203417882323,60.0,8.28396987915039,-0.0,-8.328515832545237e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,0.0001036856265272,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961242675781,0.0,0.0,0.0001091859667212,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.99102783203125,0.0,0.0,8.064439316513017e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,0.0001091859594453,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035095214844,0.0,0.0,0.0005179308936931,286.8354797363281,294.1499938964844,292.04998779296875,291.723388671875,291.7743835449219,292.04998779296875,287.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047606822103,1.8113988531354166e-08,0.0011047425214201,-0.0464677922427654,0.0,0.0,0.0,-0.0137926982715725,60.0,8.27089786529541,-0.0,-8.321324429516609e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,0.0001036856265272,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961242675781,0.0,0.0,0.0001091859667212,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.99102783203125,0.0,0.0,8.064439316513017e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,0.0001091859594453,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035095214844,0.0,0.0,0.0005179308936931,286.8354797363281,294.1499938964844,292.04998779296875,291.723388671875,291.7743835449219,292.04998779296875,287.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047606822103,1.8113988531354166e-08,0.0011047425214201,-0.0464677922427654,0.0,0.0,0.0,-0.0137926982715725,60.0,8.27089786529541,-0.0,-8.321324429516609e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942932128906,0.0,0.0,0.0001036202957038,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.996826171875,0.0,0.0,0.000109117172542,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,8.059358515311033e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905090332031,0.0,0.0,0.000109117172542,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.000517604581546,286.8395080566406,294.1499938964844,292.04998779296875,291.723388671875,291.7418212890625,292.04998779296875,287.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040652170777,1.8032588755545482e-08,0.0011040472891181,-0.0462551638484001,0.0,0.0,0.0,-0.0137523496523499,60.0,8.256451606750488,-0.0,-8.310842503078676e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942932128906,0.0,0.0,0.0001036202957038,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.996826171875,0.0,0.0,0.000109117172542,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,8.059358515311033e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905090332031,0.0,0.0,0.000109117172542,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.000517604581546,286.8395080566406,294.1499938964844,292.04998779296875,291.723388671875,291.7418212890625,292.04998779296875,287.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040652170777,1.8032588755545482e-08,0.0011040472891181,-0.0462551638484001,0.0,0.0,0.0,-0.0137523496523499,60.0,8.256451606750488,-0.0,-8.310842503078676e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99462890625,0.0,0.0,0.0001035970199154,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971618652344,0.0,0.0,0.0001090926598408,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,8.057548257056624e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99090576171875,0.0,0.0,0.0001090926598408,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00439453125,0.0,0.0,0.0005174883408471,286.84149169921875,294.1499938964844,292.04998779296875,291.723388671875,291.725341796875,292.04998779296875,287.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038187658414,1.8003586177428588e-08,0.0011038007214665,-0.04617939889431,0.0,0.0,0.0,-0.013737978413701,60.0,8.24975299835205,-0.0,-8.307108601002255e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950256347656,0.0,0.0,0.000103551436041,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975280761719,0.0,0.0,0.0001090446530724,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925842285156,0.0,0.0,8.054002682911232e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913024902344,0.0,0.0,0.0001090446530724,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047302246094,0.0,0.0,0.0005172606324777,286.8435363769531,294.1499938964844,292.04998779296875,291.723388671875,291.70916748046875,292.04998779296875,287.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033259797841,1.7946774732990892e-08,0.0011033080518245,-0.0460310019552707,0.0,0.0,0.0,-0.0137097807601094,60.0,8.242013931274414,-0.0,-8.299799247879491e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.995849609375,0.0,0.0,0.0001034416127367,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983215332031,0.0,0.0,0.0001089290090021,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934387207031,0.0,0.0,8.045460708672181e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,0.0001089290017262,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00543212890625,0.0,0.0,0.0005167120252735,286.8476257324219,294.1499938964844,292.04998779296875,291.723388671875,291.67724609375,292.04998779296875,287.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021591490134,1.780993486022453e-08,0.0011021413374692,-0.0456735268235206,0.0,0.0,0.0,-0.0136419599875807,60.0,8.225167274475098,-0.0,-8.282203367571128e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.995849609375,0.0,0.0,0.0001034416127367,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983215332031,0.0,0.0,0.0001089290090021,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934387207031,0.0,0.0,8.045460708672181e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,0.0001089290017262,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00543212890625,0.0,0.0,0.0005167120252735,286.8476257324219,294.1499938964844,292.04998779296875,291.723388671875,291.67724609375,292.04998779296875,287.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021591490134,1.780993486022453e-08,0.0011021413374692,-0.0456735268235206,0.0,0.0,0.0,-0.0136419599875807,60.0,8.225167274475098,-0.0,-8.282203367571128e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967956542969,0.0,0.0,0.0001032865693559,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992370605469,0.0,0.0,0.0001087657437892,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,8.033401536522433e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,0.0001087657365133,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062255859375,0.0,0.0,0.0005159375723451,286.8517761230469,294.1499938964844,292.04998779296875,291.723388671875,291.6463623046875,292.04998779296875,287.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005082633346,1.7616750724869238e-08,0.0011004905682057,-0.0451688319444656,0.0,0.0,0.0,-0.0135461967438459,60.0,8.205145835876465,-0.0,-8.257394767952064e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967956542969,0.0,0.0,0.0001032865693559,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992370605469,0.0,0.0,0.0001087657437892,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,8.033401536522433e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,0.0001087657365133,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062255859375,0.0,0.0,0.0005159375723451,286.8517761230469,294.1499938964844,292.04998779296875,291.723388671875,291.6463623046875,292.04998779296875,287.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005082633346,1.7616750724869238e-08,0.0011004905682057,-0.0451688319444656,0.0,0.0,0.0,-0.0135461967438459,60.0,8.205145835876465,-0.0,-8.257394767952064e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99786376953125,0.0,0.0,0.0001030845814966,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002746582031,0.0,0.0,0.0001085530384443,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955139160156,0.0,0.0,8.017691288841888e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942932128906,0.0,0.0,0.0001085530311684,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071716308594,0.0,0.0,0.0005149286007508,286.8559875488281,294.1499938964844,292.04998779296875,291.723388671875,291.6165466308594,292.04998779296875,287.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983610991388,1.7365076487863007e-08,0.0010983437532559,-0.0445112772285938,0.0,0.0,0.0,-0.0134214563295245,60.0,8.181461334228516,-0.0,-8.225129732863935e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99786376953125,0.0,0.0,0.0001030845814966,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002746582031,0.0,0.0,0.0001085530384443,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955139160156,0.0,0.0,8.017691288841888e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942932128906,0.0,0.0,0.0001085530311684,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071716308594,0.0,0.0,0.0005149286007508,286.8559875488281,294.1499938964844,292.04998779296875,291.723388671875,291.6165466308594,292.04998779296875,287.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983610991388,1.7365076487863007e-08,0.0010983437532559,-0.0445112772285938,0.0,0.0,0.0,-0.0134214563295245,60.0,8.181461334228516,-0.0,-8.225129732863935e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989929199219,0.0,0.0,0.0001028504048008,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013732910156,0.0,0.0,0.0001083064344129,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966735839844,0.0,0.0,7.999477384146303e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954833984375,0.0,0.0,0.0001083064344129,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,0.0005137588595971,286.8602294921875,294.1499938964844,292.04998779296875,291.723388671875,291.58721923828125,292.04998779296875,287.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958696948364,1.7073290337066286e-08,0.0010958526981994,-0.04374885186553,0.0,0.0,0.0,-0.013276825658977,60.0,8.15575885772705,-0.0,-8.187802080783514e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989929199219,0.0,0.0,0.0001028504048008,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013732910156,0.0,0.0,0.0001083064344129,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966735839844,0.0,0.0,7.999477384146303e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954833984375,0.0,0.0,0.0001083064344129,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,0.0005137588595971,286.8602294921875,294.1499938964844,292.04998779296875,291.723388671875,291.58721923828125,292.04998779296875,287.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958696948364,1.7073290337066286e-08,0.0010958526981994,-0.04374885186553,0.0,0.0,0.0,-0.013276825658977,60.0,8.15575885772705,-0.0,-8.187802080783514e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9995422363281,0.0,0.0,0.000102729180071,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,0.0001081787850125,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99725341796875,0.0,0.0,7.990049198269844e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960632324219,0.0,0.0,0.0001081787777366,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086975097656,0.0,0.0,0.0005131533253006,286.86236572265625,294.1499938964844,292.04998779296875,291.723388671875,291.5726013183594,292.04998779296875,287.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945787653326,1.6922246715012086e-08,0.001094561885111,-0.0433541536331176,0.0,0.0,0.0,-0.0132019510492682,60.0,8.142799377441406,-0.0,-8.1685122665931e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001220703125,0.0,0.0,0.0001025776437018,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024719238281,0.0,0.0,0.0001080192087101,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99786376953125,0.0,0.0,7.978262874530628e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966735839844,0.0,0.0,0.0001080192014342,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092163085937,0.0,0.0,0.0005123963346704,286.8644714355469,294.1499938964844,292.04998779296875,291.723388671875,291.5580444335937,292.04998779296875,287.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929591953754,1.673342531205435e-08,0.001092942431569,-0.0428607128560543,0.0,0.0,0.0,-0.0131083196029067,60.0,8.12922477722168,-0.0,-8.144431262735452e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008544921875,0.0,0.0,0.000102365949715,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.003173828125,0.0,0.0,0.0001077962806448,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99859619140625,0.0,0.0,7.961798110045493e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974060058594,0.0,0.0,0.0001077962806448,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098571777344,0.0,0.0,0.0005113388760946,286.8670349121094,294.1499938964844,292.04998779296875,291.723388671875,291.5408020019531,292.04998779296875,287.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907015530392,1.646964697954445e-08,0.0010906851384788,-0.042171336710453,0.0,0.0,0.0,-0.0129775442183017,60.0,8.110910415649414,-0.0,-8.110849591957958e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014038085937,0.0,0.0,0.0001021834250423,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00372314453125,0.0,0.0,0.0001076040789484,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991455078125,0.0,0.0,7.94760198914446e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979553222656,0.0,0.0,0.0001076040716725,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0103454589844,0.0,0.0,0.0005104271695017,286.8687744140625,294.1499938964844,292.04998779296875,291.723388671875,291.530029296875,292.04998779296875,287.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887563694268,1.6242225342466554e-08,0.0010887401876971,-0.0415769293904304,0.0,0.0,0.0,-0.0128648001700639,60.0,8.09499740600586,-0.0,-8.081951818894596e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,0.000101757752418,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050048828125,0.0,0.0,0.0001071558217518,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,7.914493471616879e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0001071558144758,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115661621094,0.0,0.0,0.0005083008436486,286.87310791015625,294.1499938964844,292.04998779296875,291.723388671875,291.502685546875,292.04998779296875,287.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842264164239,1.5711838941001588e-08,0.0010842107003554,-0.0401904881000518,0.0,0.0,0.0,-0.012601894326508,60.0,8.057032585144043,-0.0,-8.014755792373762e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,0.000101757752418,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050048828125,0.0,0.0,0.0001071558217518,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,7.914493471616879e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0001071558144758,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115661621094,0.0,0.0,0.0005083008436486,286.87310791015625,294.1499938964844,292.04998779296875,291.723388671875,291.502685546875,292.04998779296875,287.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842264164239,1.5711838941001588e-08,0.0010842107003554,-0.0401904881000518,0.0,0.0,0.0,-0.012601894326508,60.0,8.057032585144043,-0.0,-8.014755792373762e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0001012855645967,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,0.0001066585828084,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,7.877768075559288e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00079345703125,0.0,0.0,0.0001066585828084,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128479003906,0.0,0.0,0.000505942152813,286.87744140625,294.1499938964844,292.04998779296875,291.723388671875,291.4760131835937,292.04998779296875,287.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791954118758,1.5123498897651192e-08,0.001079180277884,-0.0386522971093654,0.0,0.0,0.0,-0.0123102311044931,60.0,8.016012191772461,-0.0,-7.940546709050977e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.0001012855645967,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,0.0001066585828084,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,7.877768075559288e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00079345703125,0.0,0.0,0.0001066585828084,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128479003906,0.0,0.0,0.000505942152813,286.87744140625,294.1499938964844,292.04998779296875,291.723388671875,291.4760131835937,292.04998779296875,287.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791954118758,1.5123498897651192e-08,0.001079180277884,-0.0386522971093654,0.0,0.0,0.0,-0.0123102311044931,60.0,8.016012191772461,-0.0,-7.940546709050977e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,0.000100767276308,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078125,0.0,0.0,0.0001061128059518,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00341796875,0.0,0.0,7.837456359993666e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022888183594,0.0,0.0,0.0001061127986758,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141906738281,0.0,0.0,0.0005033531924709,286.8818054199219,294.1499938964844,292.04998779296875,291.723388671875,291.449951171875,292.04998779296875,287.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736723197624,1.4477723020434041e-08,0.0010736577678471,-0.0369636341929435,0.0,0.0,0.0,-0.011990088969469,60.0,7.971970558166504,-0.0,-7.859490125383672e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,0.000100767276308,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078125,0.0,0.0,0.0001061128059518,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00341796875,0.0,0.0,7.837456359993666e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022888183594,0.0,0.0,0.0001061127986758,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141906738281,0.0,0.0,0.0005033531924709,286.8818054199219,294.1499938964844,292.04998779296875,291.723388671875,291.449951171875,292.04998779296875,287.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736723197624,1.4477723020434041e-08,0.0010736577678471,-0.0369636341929435,0.0,0.0,0.0,-0.011990088969469,60.0,7.971970558166504,-0.0,-7.859490125383672e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062866210937,0.0,0.0,0.0001005059384624,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0085144042969,0.0,0.0,0.000105837607407,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.004150390625,0.0,0.0,7.817130244802684e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.000105837600131,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148620605469,0.0,0.0,0.0005020477692596,286.8840026855469,294.1499938964844,292.04998779296875,291.723388671875,291.4369506835937,292.04998779296875,287.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708882473409,1.4152107041809362e-08,0.0010708740446716,-0.0361120477318763,0.0,0.0,0.0,-0.0118286702781915,60.0,7.950002670288086,-0.0,-7.818776737167354e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.00010022551578,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092163085937,0.0,0.0,0.0001055423053912,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048828125,0.0,0.0,7.795319834258407e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0037841796875,0.0,0.0,0.0001055422981153,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155334472656,0.0,0.0,0.0005006470018997,286.8861694335937,294.1499938964844,292.04998779296875,291.723388671875,291.4239196777344,292.04998779296875,287.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678967228159,1.3802700316034588e-08,0.0010678829858079,-0.0351981632411479,0.0,0.0,0.0,-0.011655437760055,60.0,7.927309513092041,-0.0,-7.775206256610545e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0085754394531,0.0,0.0,9.963456250261515e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107421875,0.0,0.0,0.0001049200000124,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,7.749356154818088e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,0.0001049199927365,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,0.0004976950585842,286.8905639648437,294.1499938964844,292.04998779296875,291.723388671875,291.3988952636719,292.04998779296875,287.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615985374897,1.3066388859783729e-08,0.0010615854989737,-0.0332720205187797,0.0,0.0,0.0,-0.0112904096022248,60.0,7.878020286560059,-0.0,-7.683787117684916e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0085754394531,0.0,0.0,9.963456250261515e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107421875,0.0,0.0,0.0001049200000124,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,7.749356154818088e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,0.0001049199927365,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,0.0004976950585842,286.8905639648437,294.1499938964844,292.04998779296875,291.723388671875,291.3988952636719,292.04998779296875,287.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615985374897,1.3066388859783729e-08,0.0010615854989737,-0.0332720205187797,0.0,0.0,0.0,-0.0112904096022248,60.0,7.878020286560059,-0.0,-7.683787117684916e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101623535156,0.0,0.0,9.903441969072446e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122985839844,0.0,0.0,0.000104288024886,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080871582031,0.0,0.0,7.702678703935817e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069885253906,0.0,0.0,0.00010428801761,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,0.0004946972476318,286.8949584960937,294.1499938964844,292.04998779296875,291.723388671875,291.3744812011719,292.04998779296875,287.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055204658769,1.2318642994557653e-08,0.0010551923187449,-0.0313155986368656,0.0,0.0,0.0,-0.0109197236597538,60.0,7.827244281768799,-0.0,-7.591501116621657e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101623535156,0.0,0.0,9.903441969072446e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122985839844,0.0,0.0,0.000104288024886,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080871582031,0.0,0.0,7.702678703935817e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069885253906,0.0,0.0,0.00010428801761,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,0.0004946972476318,286.8949584960937,294.1499938964844,292.04998779296875,291.723388671875,291.3744812011719,292.04998779296875,287.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055204658769,1.2318642994557653e-08,0.0010551923187449,-0.0313155986368656,0.0,0.0,0.0,-0.0109197236597538,60.0,7.827244281768799,-0.0,-7.591501116621657e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118103027344,0.0,0.0,9.842729923548176e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.013916015625,0.0,0.0,0.0001036486937664,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.009765625,0.0,0.0,7.655458466615528e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086975097656,0.0,0.0,0.0001036486864904,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199890136719,0.0,0.0,0.0004916645702905,286.8993530273437,294.1499938964844,292.04998779296875,291.723388671875,291.3505554199219,292.04998779296875,287.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487348772585,1.1562200974424286e-08,0.0010487232357263,-0.0293360594660043,0.0,0.0,0.0,-0.0105447191745042,60.0,7.77555513381958,-0.0,-7.498708498587804e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118103027344,0.0,0.0,9.842729923548176e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.013916015625,0.0,0.0,0.0001036486937664,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.009765625,0.0,0.0,7.655458466615528e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086975097656,0.0,0.0,0.0001036486864904,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199890136719,0.0,0.0,0.0004916645702905,286.8993530273437,294.1499938964844,292.04998779296875,291.723388671875,291.3505554199219,292.04998779296875,287.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487348772585,1.1562200974424286e-08,0.0010487232357263,-0.0293360594660043,0.0,0.0,0.0,-0.0105447191745042,60.0,7.77555513381958,-0.0,-7.498708498587804e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01348876953125,0.0,0.0,9.782006964087486e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,0.0001030092535074,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,7.608229498146102e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104064941406,0.0,0.0,0.0001030092535074,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02154541015625,0.0,0.0,0.0004886313108727,286.9037780761719,294.1499938964844,292.04998779296875,291.723388671875,291.3270568847656,292.04998779296875,287.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.0805635497490584e-08,0.0010422531049698,-0.0273558609187603,0.0,0.0,0.0,-0.0101696532219648,60.0,7.723316669464111,-0.0,-7.406470814430578e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01348876953125,0.0,0.0,9.782006964087486e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,0.0001030092535074,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,7.608229498146102e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104064941406,0.0,0.0,0.0001030092535074,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02154541015625,0.0,0.0,0.0004886313108727,286.9037780761719,294.1499938964844,292.04998779296875,291.723388671875,291.3270568847656,292.04998779296875,287.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.0805635497490584e-08,0.0010422531049698,-0.0273558609187603,0.0,0.0,0.0,-0.0101696532219648,60.0,7.723316669464111,-0.0,-7.406470814430578e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
