time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983500,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01434326171875,0.0,0.0,9.751586185302584e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.01641845703125,0.0,0.0,0.0001026889076456,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123291015625,0.0,0.0,7.584568811580539e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0112609863281,0.0,0.0,0.0001026889003696,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223388671875,0.0,0.0,0.0004871117416769,286.9059753417969,294.1499938964844,292.04998779296875,291.723388671875,291.3153686523437,292.04998779296875,287.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390195529907,1.0426605356883556e-08,0.0010390091920271,-0.0263636857271194,0.0,0.0,0.0,-0.0099817374721169,60.0,7.696948051452637,-0.0,-7.360475251516618e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01519775390625,0.0,0.0,9.721689275465906e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172424316406,0.0,0.0,0.0001023740769596,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01318359375,0.0,0.0,7.56131557864137e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121459960937,0.0,0.0,0.0001023740696837,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231628417969,0.0,0.0,0.0004856183077208,286.9081726074219,294.1499938964844,292.04998779296875,291.723388671875,291.3038024902344,292.04998779296875,287.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358359431847,1.005411487398078e-08,0.0010358258150517,-0.0253885500133037,0.0,0.0,0.0,-0.0097970869392156,60.0,7.670688152313232,-0.0,-7.315412631214714e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163879394531,0.0,0.0,9.682472591521218e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184326171875,0.0,0.0,0.0001019611081574,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.014404296875,0.0,0.0,7.530814036726952e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,0.0001019611081574,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242919921875,0.0,0.0,0.0004836593871004,286.91119384765625,294.1499938964844,292.04998779296875,291.723388671875,291.2884216308594,292.04998779296875,287.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316598927602,9.565513714449024e-09,0.0010316503467038,-0.0241093430668115,0.0,0.0,0.0,-0.0095548788085579,60.0,7.635636329650879,-0.0,-7.256512191133879e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,9.665214020060375e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0190124511719,0.0,0.0,0.0001017793620121,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150146484375,0.0,0.0,7.517389894928783e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01397705078125,0.0,0.0,0.0001017793620121,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248413085937,0.0,0.0,0.0004827972734346,286.91259765625,294.1499938964844,292.04998779296875,291.723388671875,291.2815246582031,292.04998779296875,287.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298206470906,9.350482166325946e-09,0.0010298113338649,-0.0235463343560695,0.0,0.0,0.0,-0.0094482768326997,60.0,7.619874954223633,-0.0,-7.230666199120608e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187683105469,0.0,0.0,9.610446431906894e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0207824707031,0.0,0.0,0.0001012026332318,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168151855469,0.0,0.0,7.474792801076546e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01580810546875,0.0,0.0,0.0001012026332318,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02655029296875,0.0,0.0,0.0004800615133717,286.91705322265625,294.1499938964844,292.04998779296875,291.723388671875,291.2594909667969,292.04998779296875,287.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239821858704,8.668120443644511e-09,0.0010239735711365,-0.0217595882713794,0.0,0.0,0.0,-0.0091099860146641,60.0,7.5699286460876465,-0.0,-7.148953784508194e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187683105469,0.0,0.0,9.610446431906894e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0207824707031,0.0,0.0,0.0001012026332318,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168151855469,0.0,0.0,7.474792801076546e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01580810546875,0.0,0.0,0.0001012026332318,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02655029296875,0.0,0.0,0.0004800615133717,286.91705322265625,294.1499938964844,292.04998779296875,291.723388671875,291.2594909667969,292.04998779296875,287.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239821858704,8.668120443644511e-09,0.0010239735711365,-0.0217595882713794,0.0,0.0,0.0,-0.0091099860146641,60.0,7.5699286460876465,-0.0,-7.148953784508194e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206604003906,0.0,0.0,9.558874444337562e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02264404296875,0.0,0.0,0.0001006595557555,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01873779296875,0.0,0.0,7.434681901941076e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177307128906,0.0,0.0,0.0001006595557555,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283203125,0.0,0.0,0.0004774853878188,286.9214782714844,294.1499938964844,292.04998779296875,291.723388671875,291.2381896972656,292.04998779296875,287.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184873826801,8.025587305837691e-09,0.0010184793500229,-0.0200769398361444,0.0,0.0,0.0,-0.0087914550676941,60.0,7.521972179412842,-0.0,-7.072434016208717e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206604003906,0.0,0.0,9.558874444337562e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02264404296875,0.0,0.0,0.0001006595557555,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01873779296875,0.0,0.0,7.434681901941076e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177307128906,0.0,0.0,0.0001006595557555,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283203125,0.0,0.0,0.0004774853878188,286.9214782714844,294.1499938964844,292.04998779296875,291.723388671875,291.2381896972656,292.04998779296875,287.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184873826801,8.025587305837691e-09,0.0010184793500229,-0.0200769398361444,0.0,0.0,0.0,-0.0087914550676941,60.0,7.521972179412842,-0.0,-7.072434016208717e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,9.5094925200101e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0001001395430648,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206604003906,0.0,0.0,7.396273576887324e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196838378906,0.0,0.0,0.0001001395357889,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301513671875,0.0,0.0,0.0004750186635646,286.9259338378906,294.1499938964844,292.04998779296875,291.723388671875,291.21746826171875,292.04998779296875,287.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132265742868,7.410342117708524e-09,0.0010132191237062,-0.0184655953198671,0.0,0.0,0.0,-0.0084864553064107,60.0,7.475758552551269,-0.0,-6.999549384545389e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,9.5094925200101e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0001001395430648,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206604003906,0.0,0.0,7.396273576887324e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196838378906,0.0,0.0,0.0001001395357889,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301513671875,0.0,0.0,0.0004750186635646,286.9259338378906,294.1499938964844,292.04998779296875,291.723388671875,291.21746826171875,292.04998779296875,287.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132265742868,7.410342117708524e-09,0.0010132191237062,-0.0184655953198671,0.0,0.0,0.0,-0.0084864553064107,60.0,7.475758552551269,-0.0,-6.999549384545389e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235290527344,0.0,0.0,9.484559996053576e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254821777344,0.0,0.0,9.987699013436212e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02166748046875,0.0,0.0,7.376881694654003e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206604003906,0.0,0.0,9.987699013436212e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03106689453125,0.0,0.0,0.0004737732233479,286.9281616210937,294.1499938964844,292.04998779296875,291.723388671875,291.2071228027344,292.04998779296875,287.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105707915499,7.099710153113392e-09,0.0010105636902153,-0.0176519863307476,0.0,0.0,0.0,-0.0083324657753109,60.0,7.452647686004639,-0.0,-6.962893905892997e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,9.46131331147626e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02642822265625,0.0,0.0,9.963219054043292e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02264404296875,0.0,0.0,7.358800939982757e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216369628906,0.0,0.0,9.963219054043292e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.031982421875,0.0,0.0,0.0004726120096165,286.9303894042969,294.1499938964844,292.04998779296875,291.723388671875,291.1968078613281,292.04998779296875,287.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810081387698119e-09,0.0010080856736749,-0.0168933607637882,0.0,0.0,0.0,-0.0081888772547245,60.0,7.429644584655762,-0.0,-6.928804197059435e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264892578125,0.0,0.0,9.419941488886252e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284118652344,0.0,0.0,9.919652802636848e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.024658203125,0.0,0.0,7.326623017434031e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.023681640625,0.0,0.0,9.919652802636848e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339050292969,0.0,0.0,0.0004705454339273,286.9348449707031,294.1499938964844,292.04998779296875,291.723388671875,291.17681884765625,292.04998779296875,287.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.294639920412237e-09,0.0010036773746833,-0.015543189831078,0.0,0.0,0.0,-0.0079333465546369,60.0,7.387495040893555,-0.0,-6.868341273502665e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264892578125,0.0,0.0,9.419941488886252e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284118652344,0.0,0.0,9.919652802636848e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.024658203125,0.0,0.0,7.326623017434031e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.023681640625,0.0,0.0,9.919652802636848e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339050292969,0.0,0.0,0.0004705454339273,286.9348449707031,294.1499938964844,292.04998779296875,291.723388671875,291.17681884765625,292.04998779296875,287.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.294639920412237e-09,0.0010036773746833,-0.015543189831078,0.0,0.0,0.0,-0.0079333465546369,60.0,7.387495040893555,-0.0,-6.868341273502665e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,9.381741256220266e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03045654296875,0.0,0.0,9.879426215775312e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267333984375,0.0,0.0,7.296911644516513e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,9.879426215775312e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,0.0004686372412834,286.9393310546875,294.1499938964844,292.04998779296875,291.723388671875,291.1574401855469,292.04998779296875,287.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996142471209,5.818714843286443e-09,0.0009996084263548,-0.0142964534461498,0.0,0.0,0.0,-0.007697413675487,60.0,7.348320007324219,-0.0,-6.81274912039953e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,9.381741256220266e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03045654296875,0.0,0.0,9.879426215775312e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267333984375,0.0,0.0,7.296911644516513e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,9.879426215775312e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,0.0004686372412834,286.9393310546875,294.1499938964844,292.04998779296875,291.723388671875,291.1574401855469,292.04998779296875,287.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996142471209,5.818714843286443e-09,0.0009996084263548,-0.0142964534461498,0.0,0.0,0.0,-0.007697413675487,60.0,7.348320007324219,-0.0,-6.81274912039953e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,9.346524166176096e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03253173828125,0.0,0.0,9.842340659815818e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0288391113281,0.0,0.0,7.269519846886396e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02789306640625,0.0,0.0,9.842340659815818e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378723144531,0.0,0.0,0.0004668780602514,286.9438171386719,294.1499938964844,292.04998779296875,291.723388671875,291.13848876953125,292.04998779296875,287.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958625305444,5.379953371686952e-09,0.0009958570590242,-0.0131470141932368,0.0,0.0,0.0,-0.0074799032881855,60.0,7.311339378356934,-0.0,-6.76169804592064e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,9.346524166176096e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03253173828125,0.0,0.0,9.842340659815818e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0288391113281,0.0,0.0,7.269519846886396e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02789306640625,0.0,0.0,9.842340659815818e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378723144531,0.0,0.0,0.0004668780602514,286.9438171386719,294.1499938964844,292.04998779296875,291.723388671875,291.13848876953125,292.04998779296875,287.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958625305444,5.379953371686952e-09,0.0009958570590242,-0.0131470141932368,0.0,0.0,0.0,-0.0074799032881855,60.0,7.311339378356934,-0.0,-6.76169804592064e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328063964844,0.0,0.0,9.31503382162191e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346374511719,0.0,0.0,9.809179755393416e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.031005859375,0.0,0.0,7.245027518365532e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0300598144531,0.0,0.0,9.809179027797654e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,0.0004653050564229,286.9483337402344,294.1499938964844,292.04998779296875,291.723388671875,291.11993408203125,292.04998779296875,287.6084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925068588927,4.987624091512544e-09,0.0009925018530339,-0.0121191712096333,0.0,0.0,0.0,-0.0072854063473641,60.0,7.276659965515137,-0.0,-6.716211231605484e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328063964844,0.0,0.0,9.31503382162191e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346374511719,0.0,0.0,9.809179755393416e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.031005859375,0.0,0.0,7.245027518365532e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0300598144531,0.0,0.0,9.809179027797654e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,0.0004653050564229,286.9483337402344,294.1499938964844,292.04998779296875,291.723388671875,291.11993408203125,292.04998779296875,287.6084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925068588927,4.987624091512544e-09,0.0009925018530339,-0.0121191712096333,0.0,0.0,0.0,-0.0072854063473641,60.0,7.276659965515137,-0.0,-6.716211231605484e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03387451171875,0.0,0.0,9.298710210714488e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03570556640625,0.0,0.0,9.791990305529907e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321044921875,0.0,0.0,7.232331699924543e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311584472656,0.0,0.0,9.791990305529907e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409545898437,0.0,0.0,0.0004644896835088,286.9505920410156,294.1499938964844,292.04998779296875,291.723388671875,291.11065673828125,292.04998779296875,287.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907662170007,4.784255658307757e-09,0.0009907614439725,-0.0115863634273409,0.0,0.0,0.0,-0.007184580899775,60.0,7.25920295715332,-0.0,-6.692693688137298e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0349426269531,0.0,0.0,9.284955740440636e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,9.777506056707352e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,7.221633131848648e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0322570800781,0.0,0.0,9.777506056707352e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419921875,0.0,0.0,0.0004638026002794,286.9528503417969,294.1499938964844,292.04998779296875,291.723388671875,291.10137939453125,292.04998779296875,287.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893019450828,4.612894066724493e-09,0.0009892974048852,-0.0111373998224735,0.0,0.0,0.0,-0.0070996354334056,60.0,7.24208927154541,-0.0,-6.672908625660058e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365905761719,0.0,0.0,9.266261622542515e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03839111328125,0.0,0.0,9.757820225786418e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03485107421875,0.0,0.0,7.207093585748225e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.033935546875,0.0,0.0,9.757819498190656e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0435791015625,0.0,0.0,0.0004628687747754,286.9562683105469,294.1499938964844,292.04998779296875,291.723388671875,291.0874938964844,292.04998779296875,287.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873087983578,4.379989260172579e-09,0.0009873043745756,-0.0105271879583597,0.0,0.0,0.0,-0.0069841677322983,60.0,7.218167781829834,-0.0,-6.646065742188513e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0371398925781,0.0,0.0,9.261796367354692e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389404296875,0.0,0.0,9.753117774380372e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,7.203620771178976e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,9.753117774380372e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440979003906,0.0,0.0,0.0004626457521226,286.9573669433594,294.1499938964844,292.04998779296875,291.723388671875,291.08331298828125,292.04998779296875,287.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868326596915,4.3243608693899205e-09,0.0009868283523246,-0.0103814406320452,0.0,0.0,0.0,-0.0069565884768962,60.0,7.2118940353393555,-0.0,-6.639662331053843e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393981933594,0.0,0.0,9.242972737411036e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04119873046875,0.0,0.0,9.733296610647812e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376892089844,0.0,0.0,7.188980089267716e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,9.733295883052052e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462646484375,0.0,0.0,0.000461705494672,286.9619140625,294.1499938964844,292.04998779296875,291.723388671875,291.0658264160156,292.04998779296875,287.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848274057731,4.0898520126120275e-09,0.0009848233312368,-0.0097670098766684,0.0,0.0,0.0,-0.0068403333425521,60.0,7.185762405395508,-0.0,-6.61270149748816e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393981933594,0.0,0.0,9.242972737411036e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04119873046875,0.0,0.0,9.733296610647812e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376892089844,0.0,0.0,7.188980089267716e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,9.733295883052052e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462646484375,0.0,0.0,0.000461705494672,286.9619140625,294.1499938964844,292.04998779296875,291.723388671875,291.0658264160156,292.04998779296875,287.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848274057731,4.0898520126120275e-09,0.0009848233312368,-0.0097670098766684,0.0,0.0,0.0,-0.0068403333425521,60.0,7.185762405395508,-0.0,-6.61270149748816e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0416564941406,0.0,0.0,9.223478264175355e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,9.712767496239394e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,7.173817721195519e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,9.712766768643633e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484619140625,0.0,0.0,0.0004607316805049,286.9664611816406,294.1499938964844,292.04998779296875,291.723388671875,291.0482482910156,292.04998779296875,287.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827498579397,3.8469760710313494e-09,0.0009827460162341,-0.0091306455433368,0.0,0.0,0.0,-0.0067199268378317,60.0,7.158977508544922,-0.0,-6.584836853562592e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0416564941406,0.0,0.0,9.223478264175355e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,9.712767496239394e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,7.173817721195519e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,9.712766768643633e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484619140625,0.0,0.0,0.0004607316805049,286.9664611816406,294.1499938964844,292.04998779296875,291.723388671875,291.0482482910156,292.04998779296875,287.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827498579397,3.8469760710313494e-09,0.0009827460162341,-0.0091306455433368,0.0,0.0,0.0,-0.0067199268378317,60.0,7.158977508544922,-0.0,-6.584836853562592e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04400634765625,0.0,0.0,9.212552686221898e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,9.701262752059848e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423278808594,0.0,0.0,7.165320130297914e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414428710937,0.0,0.0,9.701262024464086e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.00046018595458,286.9710693359375,294.1499938964844,292.04998779296875,291.723388671875,291.0314025878906,292.04998779296875,287.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815859375521,3.710866502970589e-09,0.0009815822122618,-0.0087740179151296,0.0,0.0,0.0,-0.0066524520516395,60.0,7.1382832527160645,-0.0,-6.569247545940017e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04400634765625,0.0,0.0,9.212552686221898e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,9.701262752059848e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423278808594,0.0,0.0,7.165320130297914e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414428710937,0.0,0.0,9.701262024464086e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.00046018595458,286.9710693359375,294.1499938964844,292.04998779296875,291.723388671875,291.0314025878906,292.04998779296875,287.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815859375521,3.710866502970589e-09,0.0009815822122618,-0.0087740179151296,0.0,0.0,0.0,-0.0066524520516395,60.0,7.1382832527160645,-0.0,-6.569247545940017e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,9.205498645314948e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469055175781,0.0,0.0,9.693833999335766e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04351806640625,0.0,0.0,7.159833330661058e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426330566406,0.0,0.0,9.693833271740004e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518493652344,0.0,0.0,0.0004598335654009,286.9733581542969,294.1499938964844,292.04998779296875,291.723388671875,291.0229187011719,292.04998779296875,287.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808340109884,3.6229779176721877e-09,0.0009808304021134,-0.0085437344387173,0.0,0.0,0.0,-0.0066088801249861,60.0,7.127299308776856,-0.0,-6.559190524058067e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463562011719,0.0,0.0,9.201419743476436e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,9.689539001556112e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447082519531,0.0,0.0,7.156661013141274e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438232421875,0.0,0.0,9.689539001556112e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.052978515625,0.0,0.0,0.0004596298385877,286.97564697265625,294.1499938964844,292.04998779296875,291.723388671875,291.0145263671875,292.04998779296875,287.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804008295759,3.572170559351661e-09,0.0009803972207009,-0.0084106083959341,0.0,0.0,0.0,-0.006583699490875,60.0,7.117432117462158,-0.0,-6.553379705565021e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487670898437,0.0,0.0,9.196350583806634e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,9.684200631454588e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.047119140625,0.0,0.0,7.152718171710148e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462646484375,0.0,0.0,9.684200631454588e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552978515625,0.0,0.0,0.0004593766061589,286.9802551269531,294.1499938964844,292.04998779296875,291.723388671875,290.99810791015625,292.05010986328125,287.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798589162528,3.5090155225958597e-09,0.0009798553073778,-0.0082451310008764,0.0,0.0,0.0,-0.0065523819066584,60.0,7.100931644439697,-0.0,-6.546161301912434e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487670898437,0.0,0.0,9.196350583806634e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,9.684200631454588e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.047119140625,0.0,0.0,7.152718171710148e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462646484375,0.0,0.0,9.684200631454588e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552978515625,0.0,0.0,0.0004593766061589,286.9802551269531,294.1499938964844,292.04998779296875,291.723388671875,290.99810791015625,292.05010986328125,287.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798589162528,3.5090155225958597e-09,0.0009798553073778,-0.0082451310008764,0.0,0.0,0.0,-0.0065523819066584,60.0,7.100931644439697,-0.0,-6.546161301912434e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512390136719,0.0,0.0,9.194877929985525e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05291748046875,0.0,0.0,9.682650124887004e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,7.151572935981676e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487670898437,0.0,0.0,9.682649397291244e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577087402344,0.0,0.0,0.0004593030607793,286.98492431640625,294.1499938964844,292.04998779296875,291.723388671875,290.982177734375,292.0505065917969,287.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797022212296,3.490669087113929e-09,0.00097969872877,-0.008197059854865,0.0,0.0,0.0,-0.0065432880073785,60.0,7.088641166687012,-0.0,-6.544065200841942e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512390136719,0.0,0.0,9.194877929985525e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05291748046875,0.0,0.0,9.682650124887004e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,7.151572935981676e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487670898437,0.0,0.0,9.682649397291244e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577087402344,0.0,0.0,0.0004593030607793,286.98492431640625,294.1499938964844,292.04998779296875,291.723388671875,290.982177734375,292.0505065917969,287.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797022212296,3.490669087113929e-09,0.00097969872877,-0.008197059854865,0.0,0.0,0.0,-0.0065432880073785,60.0,7.088641166687012,-0.0,-6.544065200841942e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537109375,0.0,0.0,9.194529411615804e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05535888671875,0.0,0.0,9.682282689027488e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520935058594,0.0,0.0,7.151301542762667e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05126953125,0.0,0.0,9.682282689027488e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0600891113281,0.0,0.0,0.0004592856275849,286.98956298828125,294.1499938964844,292.0510559082031,291.7244567871094,290.9661560058594,292.05059814453125,287.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796649683266,3.486329669399879e-09,0.000979661475867,-0.0081856893375515,0.0,0.0,0.0,-0.0065411357209086,60.0,7.07555627822876,-0.0,-6.543569242012381e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537109375,0.0,0.0,9.194529411615804e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05535888671875,0.0,0.0,9.682282689027488e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520935058594,0.0,0.0,7.151301542762667e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05126953125,0.0,0.0,9.682282689027488e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0600891113281,0.0,0.0,0.0004592856275849,286.98956298828125,294.1499938964844,292.0510559082031,291.7244567871094,290.9661560058594,292.05059814453125,287.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796649683266,3.486329669399879e-09,0.000979661475867,-0.0081856893375515,0.0,0.0,0.0,-0.0065411357209086,60.0,7.07555627822876,-0.0,-6.543569242012381e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05621337890625,0.0,0.0,9.197721374221146e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.057861328125,0.0,0.0,9.68564418144524e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546264648437,0.0,0.0,7.153784827096388e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538024902344,0.0,0.0,9.68564418144524e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625305175781,0.0,0.0,0.0004594451165758,286.9942321777344,294.1499938964844,292.05419921875,291.7275695800781,290.95050048828125,292.0509033203125,287.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800047846511,3.5261034092570753e-09,0.0009800012921914,-0.0082899052649736,0.0,0.0,0.0,-0.0065608518198132,60.0,7.067749977111816,-0.0,-6.54811458389304e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
