time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17985840,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05621337890625,0.0,0.0,9.197721374221146e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.057861328125,0.0,0.0,9.68564418144524e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546264648437,0.0,0.0,7.153784827096388e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538024902344,0.0,0.0,9.68564418144524e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625305175781,0.0,0.0,0.0004594451165758,286.9942321777344,294.1499938964844,292.05419921875,291.7275695800781,290.95050048828125,292.0509033203125,287.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800047846511,3.5261034092570753e-09,0.0009800012921914,-0.0082899052649736,0.0,0.0,0.0,-0.0065608518198132,60.0,7.067749977111816,-0.0,-6.54811458389304e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574951171875,0.0,0.0,9.200742351822556e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,9.688825230114162e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559387207031,0.0,0.0,7.156134233810008e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551147460937,0.0,0.0,9.688825230114162e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0004595959908328,286.99658203125,294.1499938964844,292.0565185546875,291.7298278808594,290.9429626464844,292.051513671875,287.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803274879232,3.563741524104102e-09,0.0009803238790482,-0.0083885239437222,0.0,0.0,0.0,-0.0065795145928859,60.0,7.067371845245361,-0.0,-6.55241620961533e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05877685546875,0.0,0.0,9.203287481795996e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603942871094,0.0,0.0,9.691505692899228e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572204589844,0.0,0.0,7.158114021876827e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.056396484375,0.0,0.0,9.691505692899228e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650329589844,0.0,0.0,0.0004597231454681,286.9989318847656,294.1499938964844,292.0592956542969,291.73260498046875,290.935302734375,292.0519104003906,287.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805995505303,3.595451492088841e-09,0.0009805959416553,-0.0084716090932488,0.0,0.0,0.0,-0.0065952390432357,60.0,7.065909385681152,-0.0,-6.556042109195914e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609741210937,0.0,0.0,9.209543350152671e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,9.698093344923107e-05,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594177246094,0.0,0.0,7.162979454733431e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,9.698093344923107e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,0.0004600356332957,287.0028991699219,294.1499938964844,292.06500244140625,291.7382507324219,290.9227905273437,292.05328369140625,287.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812648640945,3.673393367265021e-09,0.0009812612552195,-0.0086758323013782,0.0,0.0,0.0,-0.0066338721662759,60.0,7.067683219909668,-0.0,-6.564958709986969e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614013671875,0.0,0.0,9.210742427967487e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,9.69935572356917e-05,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,7.16391223249957e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590209960937,0.0,0.0,9.69935572356917e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675354003906,0.0,0.0,0.0004600955289788,287.003662109375,294.1499938964844,292.06622314453125,291.7394714355469,290.92041015625,292.0535583496094,287.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813923388719,3.688330085793723e-09,0.0009813886135816,-0.0087149692699313,0.0,0.0,0.0,-0.0066412752494215,60.0,7.068021297454834,-0.0,-6.566667565266472e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06402587890625,0.0,0.0,9.21999162528664e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06561279296875,0.0,0.0,9.709095320431516e-05,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,7.171105971792713e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06170654296875,0.0,0.0,9.709095320431516e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07012939453125,0.0,0.0,0.0004605575231835,287.0084228515625,294.1499938964844,292.0749206542969,291.74810791015625,290.9059143066406,292.0560913085937,287.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823776781558,3.803562353965617e-09,0.0009823738364502,-0.009016896598041,0.0,0.0,0.0,-0.006698400247842,60.0,7.074533462524414,-0.0,-6.579863054412273e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06402587890625,0.0,0.0,9.21999162528664e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06561279296875,0.0,0.0,9.709095320431516e-05,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,7.171105971792713e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06170654296875,0.0,0.0,9.709095320431516e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07012939453125,0.0,0.0,0.0004605575231835,287.0084228515625,294.1499938964844,292.0749206542969,291.74810791015625,290.9059143066406,292.0560913085937,287.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823776781558,3.803562353965617e-09,0.0009823738364502,-0.009016896598041,0.0,0.0,0.0,-0.006698400247842,60.0,7.074533462524414,-0.0,-6.579863054412273e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667419433594,0.0,0.0,9.231130388798192e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682983398437,0.0,0.0,9.720825619297102e-05,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652160644531,0.0,0.0,7.179769454523921e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,9.720825619297102e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07275390625,0.0,0.0,0.000461113959318,287.01318359375,294.1499938964844,292.0852355957031,291.7583312988281,290.89190673828125,292.0599670410156,287.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835646487772,3.94234467293586e-09,0.0009835606906563,-0.0093805249780416,0.0,0.0,0.0,-0.0067672012373805,60.0,7.085854530334473,-0.0,-6.595771395723204e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667419433594,0.0,0.0,9.231130388798192e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682983398437,0.0,0.0,9.720825619297102e-05,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652160644531,0.0,0.0,7.179769454523921e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,9.720825619297102e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07275390625,0.0,0.0,0.000461113959318,287.01318359375,294.1499938964844,292.0852355957031,291.7583312988281,290.89190673828125,292.0599670410156,287.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835646487772,3.94234467293586e-09,0.0009835606906563,-0.0093805249780416,0.0,0.0,0.0,-0.0067672012373805,60.0,7.085854530334473,-0.0,-6.595771395723204e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694580078125,0.0,0.0,9.243386011803524e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07098388671875,0.0,0.0,9.73373098531738e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,7.189300958998501e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671691894531,0.0,0.0,9.733730257721618e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07537841796875,0.0,0.0,0.0004617261292878,287.0179748535156,294.1499938964844,292.0971069335937,291.7701110839844,290.8782043457031,292.064697265625,287.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848700137808,4.09502698417441e-09,0.0009848659392446,-0.0097805699333548,0.0,0.0,0.0,-0.006842890754342,60.0,7.0999531745910645,-0.0,-6.613296221757993e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694580078125,0.0,0.0,9.243386011803524e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07098388671875,0.0,0.0,9.73373098531738e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,7.189300958998501e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671691894531,0.0,0.0,9.733730257721618e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07537841796875,0.0,0.0,0.0004617261292878,287.0179748535156,294.1499938964844,292.0971069335937,291.7701110839844,290.8782043457031,292.064697265625,287.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848700137808,4.09502698417441e-09,0.0009848659392446,-0.0097805699333548,0.0,0.0,0.0,-0.006842890754342,60.0,7.0999531745910645,-0.0,-6.613296221757993e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07086181640625,0.0,0.0,9.25074637052603e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0723876953125,0.0,0.0,9.741482062963767e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693664550781,0.0,0.0,7.195026410045102e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.068603515625,0.0,0.0,9.741482062963767e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,0.0004620938270818,287.0204162597656,294.1499938964844,292.10357666015625,291.7765197753906,290.871826171875,292.0689392089844,287.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856544202193,4.186734070543707e-09,0.0009856502292677,-0.010020850226283,0.0,0.0,0.0,-0.0068883541971445,60.0,7.110611915588379,-0.0,-6.623833570529315e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722351074219,0.0,0.0,9.257490455638616e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0737609863281,0.0,0.0,9.748583397595212e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707702636719,0.0,0.0,7.200270920293406e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07000732421875,0.0,0.0,9.748583397595212e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,0.0004624306748155,287.0228271484375,294.1499938964844,292.1103820800781,291.78326416015625,290.865234375,292.07208251953125,287.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863745654001,4.270753528601291e-09,0.0009863703744485,-0.0102409850805997,0.0,0.0,0.0,-0.0069300150498747,60.0,7.119673728942871,-0.0,-6.633494820107444e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,9.272629540646447e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765686035156,0.0,0.0,9.764525748323648e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736083984375,0.0,0.0,7.2120463300962e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,9.764525748323648e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,0.0004631869087461,287.0276794433594,294.1499938964844,292.125,291.7977600097656,290.8526611328125,292.08038330078125,287.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879863355308,4.4593702064332774e-09,0.0009879817953333,-0.0107351709157228,0.0,0.0,0.0,-0.0070235133171081,60.0,7.142190933227539,-0.0,-6.655209006112274e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,9.272629540646447e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765686035156,0.0,0.0,9.764525748323648e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736083984375,0.0,0.0,7.2120463300962e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,9.764525748323648e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,0.0004631869087461,287.0276794433594,294.1499938964844,292.125,291.7977600097656,290.8526611328125,292.08038330078125,287.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879863355308,4.4593702064332774e-09,0.0009879817953333,-0.0107351709157228,0.0,0.0,0.0,-0.0070235133171081,60.0,7.142190933227539,-0.0,-6.655209006112274e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,9.288405999541284e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07940673828125,0.0,0.0,9.781139669939876e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765075683594,0.0,0.0,7.22431723261252e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07574462890625,0.0,0.0,9.781138942344114e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0836486816406,0.0,0.0,0.0004639749822672,287.0325622558594,294.1499938964844,292.1408386230469,291.8134460449219,290.8404235839844,292.0898132324219,287.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896671399474,4.655927643426594e-09,0.0009896624833345,-0.0112501513212919,0.0,0.0,0.0,-0.0071209548041224,60.0,7.167067050933838,-0.0,-6.677874608840284e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,9.288405999541284e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07940673828125,0.0,0.0,9.781139669939876e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765075683594,0.0,0.0,7.22431723261252e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07574462890625,0.0,0.0,9.781138942344114e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0836486816406,0.0,0.0,0.0004639749822672,287.0325622558594,294.1499938964844,292.1408386230469,291.8134460449219,290.8404235839844,292.0898132324219,287.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896671399474,4.655927643426594e-09,0.0009896624833345,-0.0112501513212919,0.0,0.0,0.0,-0.0071209548041224,60.0,7.167067050933838,-0.0,-6.677874608840284e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,9.305474668508396e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823669433594,0.0,0.0,9.799113468034192e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,7.237592217279598e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787353515625,0.0,0.0,9.799113468034192e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865478515625,0.0,0.0,0.0004648276080843,287.0374755859375,294.1499938964844,292.15777587890625,291.83026123046875,290.829345703125,292.1029968261719,287.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914857801049,4.868580649741716e-09,0.0009914808906614,-0.0118072917684912,0.0,0.0,0.0,-0.0072263763286173,60.0,7.1976094245910645,-0.0,-6.702440202843718e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,9.305474668508396e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823669433594,0.0,0.0,9.799113468034192e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,7.237592217279598e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787353515625,0.0,0.0,9.799113468034192e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865478515625,0.0,0.0,0.0004648276080843,287.0374755859375,294.1499938964844,292.15777587890625,291.83026123046875,290.829345703125,292.1029968261719,287.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914857801049,4.868580649741716e-09,0.0009914808906614,-0.0118072917684912,0.0,0.0,0.0,-0.0072263763286173,60.0,7.1976094245910645,-0.0,-6.702440202843718e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838317871094,0.0,0.0,9.322050755145028e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08526611328125,0.0,0.0,9.81656921794638e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824279785156,0.0,0.0,7.250485214171931e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816955566406,0.0,0.0,9.81656849035062e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08941650390625,0.0,0.0,0.0004656556120608,287.0424194335937,294.1499938964844,292.1757202148437,291.8480529785156,290.8180236816406,292.1151123046875,287.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932513348758,5.075100339979599e-09,0.0009932463290169,-0.0123483529314398,0.0,0.0,0.0,-0.0073287542909383,60.0,7.226706981658935,-0.0,-6.72634072884648e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838317871094,0.0,0.0,9.322050755145028e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08526611328125,0.0,0.0,9.81656921794638e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824279785156,0.0,0.0,7.250485214171931e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816955566406,0.0,0.0,9.81656849035062e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08941650390625,0.0,0.0,0.0004656556120608,287.0424194335937,294.1499938964844,292.1757202148437,291.8480529785156,290.8180236816406,292.1151123046875,287.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932513348758,5.075100339979599e-09,0.0009932463290169,-0.0123483529314398,0.0,0.0,0.0,-0.0073287542909383,60.0,7.226706981658935,-0.0,-6.72634072884648e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,9.33107003220357e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867614746094,0.0,0.0,9.826066525420174e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839233398437,0.0,0.0,7.257499964907765e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08319091796875,0.0,0.0,9.826066525420174e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09088134765625,0.0,0.0,0.0004661061393562,287.0448913574219,294.1499938964844,292.1850280761719,291.8572998046875,290.8126220703125,292.1224060058594,287.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942123433575,5.187467344569541e-09,0.000994207104668,-0.0126427393406629,0.0,0.0,0.0,-0.0073844594880938,60.0,7.24311637878418,-0.0,-6.73936213502202e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868225097656,0.0,0.0,9.339987445855512e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882568359375,0.0,0.0,9.8354576039128e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08544921875,0.0,0.0,7.264436135301366e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.084716796875,0.0,0.0,9.83545687631704e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09234619140625,0.0,0.0,0.0004665516025852,287.0473937988281,294.1499938964844,292.1945495605469,291.8667297363281,290.8075561523437,292.1303405761719,287.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951634565368,5.298574468071138e-09,0.0009951582178473,-0.0129338195547461,0.0,0.0,0.0,-0.0074395448900759,60.0,7.260729789733887,-0.0,-6.752250669705975e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896301269531,0.0,0.0,9.356367809232324e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910339355469,0.0,0.0,9.852705989032984e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882568359375,0.0,0.0,7.27717560948804e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875244140625,0.0,0.0,9.852705989032984e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950927734375,0.0,0.0,0.0004673697985708,287.0519714355469,294.1499938964844,292.21258544921875,291.8846130371094,290.7982482910156,292.1448669433594,287.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996908522211,5.5026485590303764e-09,0.0009969030506908,-0.0134684517979621,0.0,0.0,0.0,-0.0075407121330499,60.0,7.292932033538818,-0.0,-6.775955085913665e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898742675781,0.0,0.0,9.357794624520466e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912780761719,0.0,0.0,9.854208474280313e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885009765625,0.0,0.0,7.278285920619965e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877685546875,0.0,0.0,9.854208474280313e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953063964844,0.0,0.0,0.0004674410738516,287.0523681640625,294.1499938964844,292.2142028808594,291.8861999511719,290.79742431640625,292.1461486816406,287.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970604442059,5.520425450100673e-09,0.0009970549726858,-0.0135150235146284,0.0,0.0,0.0,-0.0075495243072509,60.0,7.295732021331787,-0.0,-6.778021344189257e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929870605469,0.0,0.0,9.376980597153306e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943603515625,0.0,0.0,9.874412353383376e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09161376953125,0.0,0.0,7.293208182090893e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,9.874412353383376e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0983581542969,0.0,0.0,0.0004683994629886,287.0574035644531,294.1499938964844,292.2345275878906,291.9063720703125,290.7882385253906,292.1647033691406,287.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991046972572,5.759460464105359e-09,0.0009990988764911,-0.014141228981316,0.0,0.0,0.0,-0.0076680243946611,60.0,7.334392070770264,-0.0,-6.805844066093415e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929870605469,0.0,0.0,9.376980597153306e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943603515625,0.0,0.0,9.874412353383376e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09161376953125,0.0,0.0,7.293208182090893e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,9.874412353383376e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0983581542969,0.0,0.0,0.0004683994629886,287.0574035644531,294.1499938964844,292.2345275878906,291.9063720703125,290.7882385253906,292.1647033691406,287.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991046972572,5.759460464105359e-09,0.0009990988764911,-0.014141228981316,0.0,0.0,0.0,-0.0076680243946611,60.0,7.334392070770264,-0.0,-6.805844066093415e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960998535156,0.0,0.0,9.395396773470566e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,9.893805690808222e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,7.307531632250175e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09405517578125,0.0,0.0,9.89380496321246e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014099121094,0.0,0.0,0.0004693193768616,287.0624389648437,294.1499938964844,292.25543212890625,291.9270935058594,290.7791442871094,292.18292236328125,287.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100106629543,5.988904483444912e-09,0.0010010603582486,-0.0147422952577471,0.0,0.0,0.0,-0.0077817668206989,60.0,7.37272310256958,-0.0,-6.832603105522139e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960998535156,0.0,0.0,9.395396773470566e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,9.893805690808222e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,7.307531632250175e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09405517578125,0.0,0.0,9.89380496321246e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014099121094,0.0,0.0,0.0004693193768616,287.0624389648437,294.1499938964844,292.25543212890625,291.9270935058594,290.7791442871094,292.18292236328125,287.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100106629543,5.988904483444912e-09,0.0010010603582486,-0.0147422952577471,0.0,0.0,0.0,-0.0077817668206989,60.0,7.37272310256958,-0.0,-6.832603105522139e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,9.416238754056394e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005859375,0.0,0.0,9.915753616951406e-05,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.097900390625,0.0,0.0,7.323742465814576e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09722900390625,0.0,0.0,9.915753616951406e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044921875,0.0,0.0,0.0004703605081886,287.0674743652344,294.1499938964844,292.2768249511719,291.94830322265625,290.77032470703125,292.202392578125,287.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003289129585,6.2485825402802675e-09,0.0010032828431576,-0.0154225407168269,0.0,0.0,0.0,-0.0079105105251073,60.0,7.41337776184082,-0.0,-6.862951806851926e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,9.416238754056394e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005859375,0.0,0.0,9.915753616951406e-05,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.097900390625,0.0,0.0,7.323742465814576e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09722900390625,0.0,0.0,9.915753616951406e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044921875,0.0,0.0,0.0004703605081886,287.0674743652344,294.1499938964844,292.2768249511719,291.94830322265625,290.77032470703125,292.202392578125,287.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003289129585,6.2485825402802675e-09,0.0010032828431576,-0.0154225407168269,0.0,0.0,0.0,-0.0079105105251073,60.0,7.41337776184082,-0.0,-6.862951806851926e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.100830078125,0.0,0.0,9.4258452008944e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021728515625,0.0,0.0,9.925869380822404e-05,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,7.33121414668858e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09881591796875,0.0,0.0,9.925869380822404e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060485839844,0.0,0.0,0.0004708403721451,287.07000732421875,294.1499938964844,292.28765869140625,291.95904541015625,290.7661437988281,292.2125244140625,287.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043124202638,6.368268135048538e-09,0.0010043060174211,-0.015736062079668,0.0,0.0,0.0,-0.0079698432236909,60.0,7.4342169761657715,-0.0,-6.876962288515642e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,9.435792890144512e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.103759765625,0.0,0.0,9.936345304595308e-05,298.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.10113525390625,0.0,0.0,7.338951400015503e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,9.936344576999544e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10760498046875,0.0,0.0,0.0004713372909463,287.07257080078125,294.1499938964844,292.298583984375,291.9698791503906,290.7622375488281,292.2232666015625,287.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053706355392,6.492202775376654e-09,0.0010053641162812,-0.0160607080906629,0.0,0.0,0.0,-0.0080312741920351,60.0,7.455715179443359,-0.0,-6.891485071491843e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10565185546875,0.0,0.0,9.45522842812352e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10699462890625,0.0,0.0,9.956811845768244e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,7.35406792955473e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10369873046875,0.0,0.0,9.956811118172482e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107788085937,0.0,0.0,0.0004723081365227,287.07769775390625,294.1499938964844,292.3205871582031,291.99169921875,290.7547302246094,292.2451171875,287.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074421297758,6.734352187010017e-09,0.0010074353776872,-0.016695000231266,0.0,0.0,0.0,-0.0081513207405805,60.0,7.499182224273682,-0.0,-6.91990464929404e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10565185546875,0.0,0.0,9.45522842812352e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10699462890625,0.0,0.0,9.956811845768244e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,7.35406792955473e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10369873046875,0.0,0.0,9.956811118172482e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107788085937,0.0,0.0,0.0004723081365227,287.07769775390625,294.1499938964844,292.3205871582031,291.99169921875,290.7547302246094,292.2451171875,287.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074421297758,6.734352187010017e-09,0.0010074353776872,-0.016695000231266,0.0,0.0,0.0,-0.0081513207405805,60.0,7.499182224273682,-0.0,-6.91990464929404e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,9.473396494286136e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102600097656,0.0,0.0,9.975943248718976e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076965332031,0.0,0.0,7.368197839241475e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070251464844,0.0,0.0,9.975942521123216e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.114013671875,0.0,0.0,0.000473215652164,287.08282470703125,294.1499938964844,292.3427734375,292.0137023925781,290.7479248046875,292.2677001953125,287.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093777673318,6.960701792735335e-09,0.0010093707824125,-0.0172878894954919,0.0,0.0,0.0,-0.0082635320723056,60.0,7.54282283782959,-0.0,-6.94652229071835e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,9.473396494286136e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102600097656,0.0,0.0,9.975943248718976e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076965332031,0.0,0.0,7.368197839241475e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070251464844,0.0,0.0,9.975942521123216e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.114013671875,0.0,0.0,0.000473215652164,287.08282470703125,294.1499938964844,292.3427734375,292.0137023925781,290.7479248046875,292.2677001953125,287.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093777673318,6.960701792735335e-09,0.0010093707824125,-0.0172878894954919,0.0,0.0,0.0,-0.0082635320723056,60.0,7.54282283782959,-0.0,-6.94652229071835e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,9.491289529250936e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,9.994785796152428e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109924316406,0.0,0.0,7.382115290965885e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103515625,0.0,0.0,9.994785068556666e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0004741094599012,287.0879821777344,294.1499938964844,292.364990234375,292.0357360839844,290.7412109375,292.290283203125,287.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112861637026,7.183638128793746e-09,0.0010112790623679,-0.0178718175739049,0.0,0.0,0.0,-0.0083740605041384,60.0,7.586360454559326,-0.0,-6.972788924031192e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,9.491289529250936e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,9.994785796152428e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109924316406,0.0,0.0,7.382115290965885e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103515625,0.0,0.0,9.994785068556666e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0004741094599012,287.0879821777344,294.1499938964844,292.364990234375,292.0357360839844,290.7412109375,292.290283203125,287.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112861637026,7.183638128793746e-09,0.0010112790623679,-0.0178718175739049,0.0,0.0,0.0,-0.0083740605041384,60.0,7.586360454559326,-0.0,-6.972788924031192e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
