time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988180,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156005859375,0.0,0.0,9.506341302767396e-05,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11688232421875,0.0,0.0,0.0001001063574221,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,7.393821579171345e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137390136719,0.0,0.0,0.0001001063501462,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205444335937,0.0,0.0,0.0004748613282572,287.0931701660156,294.1499938964844,292.3871765136719,292.0577392578125,290.7351989746094,292.3133850097656,287.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128881549462,7.371163235347922e-09,0.0010128808207809,-0.0183629840612411,0.0,0.0,0.0,-0.0084670158103108,60.0,7.628848075866699,-0.0,-6.994921619707385e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156005859375,0.0,0.0,9.506341302767396e-05,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11688232421875,0.0,0.0,0.0001001063574221,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,7.393821579171345e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137390136719,0.0,0.0,0.0001001063501462,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205444335937,0.0,0.0,0.0004748613282572,287.0931701660156,294.1499938964844,292.3871765136719,292.0577392578125,290.7351989746094,292.3133850097656,287.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128881549462,7.371163235347922e-09,0.0010128808207809,-0.0183629840612411,0.0,0.0,0.0,-0.0084670158103108,60.0,7.628848075866699,-0.0,-6.994921619707385e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172790527344,0.0,0.0,9.514440171187744e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,0.0001001916461973,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160583496094,0.0,0.0,7.400121103273705e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11541748046875,0.0,0.0,0.0001001916389213,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221923828125,0.0,0.0,0.0004752658715005,287.0957336425781,294.1499938964844,292.3982238769531,292.06866455078125,290.73223876953125,292.3249206542969,287.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.472071850145312e-09,0.0010137440403923,-0.0186272766441106,0.0,0.0,0.0,-0.0085170427337288,60.0,7.650420665740967,-0.0,-7.00684594789891e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190185546875,0.0,0.0,9.519931336399168e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12030029296875,0.0,0.0,0.0001002494682325,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177978515625,0.0,0.0,7.40439209039323e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171569824219,0.0,0.0,0.0001002494682325,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,0.0004755402042064,287.0983581542969,294.1499938964844,292.4092102050781,292.0795593261719,290.72998046875,292.3363952636719,287.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143364779651,7.540488233814813e-09,0.0010143289109691,-0.0188064668327569,0.0,0.0,0.0,-0.0085509587079286,60.0,7.670317649841309,-0.0,-7.014936187488274e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224670410156,0.0,0.0,9.532610420137644e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12371826171875,0.0,0.0,0.0001003829893306,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12127685546875,0.0,0.0,7.414253923343495e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206359863281,0.0,0.0,0.0001003829820547,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272888183594,0.0,0.0,0.000476173532661,287.10357666015625,294.1499938964844,292.4309387207031,292.10113525390625,290.72515869140625,292.3593444824219,287.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156910866498,7.698461423899516e-09,0.0010156834032386,-0.0192202068865299,0.0,0.0,0.0,-0.0086292913183569,60.0,7.71111536026001,-0.0,-7.033634119579801e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224670410156,0.0,0.0,9.532610420137644e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12371826171875,0.0,0.0,0.0001003829893306,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12127685546875,0.0,0.0,7.414253923343495e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206359863281,0.0,0.0,0.0001003829820547,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272888183594,0.0,0.0,0.000476173532661,287.10357666015625,294.1499938964844,292.4309387207031,292.10113525390625,290.72515869140625,292.3593444824219,287.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156910866498,7.698461423899516e-09,0.0010156834032386,-0.0192202068865299,0.0,0.0,0.0,-0.0086292913183569,60.0,7.71111536026001,-0.0,-7.033634119579801e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259155273437,0.0,0.0,9.54401257331483e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,0.0001005030499072,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247253417969,0.0,0.0,7.423121860483661e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12408447265625,0.0,0.0,0.0001005030499072,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13067626953125,0.0,0.0,0.0004767430655192,287.1088256835937,294.1499938964844,292.45233154296875,292.1223449707031,290.7203369140625,292.38250732421875,287.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169021552428,7.840511351275836e-09,0.0010168942390009,-0.0195922404527664,0.0,0.0,0.0,-0.0086996927857398,60.0,7.751683235168457,-0.0,-7.050469719160901e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259155273437,0.0,0.0,9.54401257331483e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,0.0001005030499072,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247253417969,0.0,0.0,7.423121860483661e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12408447265625,0.0,0.0,0.0001005030499072,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13067626953125,0.0,0.0,0.0004767430655192,287.1088256835937,294.1499938964844,292.45233154296875,292.1223449707031,290.7203369140625,292.38250732421875,287.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169021552428,7.840511351275836e-09,0.0010168942390009,-0.0195922404527664,0.0,0.0,0.0,-0.0086996927857398,60.0,7.751683235168457,-0.0,-7.050469719160901e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12939453125,0.0,0.0,9.552443952998146e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.130615234375,0.0,0.0,0.000100591838418,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282043457031,0.0,0.0,7.429678953485563e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275939941406,0.0,0.0,0.000100591831142,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13409423828125,0.0,0.0,0.0004771642270497,287.11407470703125,294.1499938964844,292.4732360839844,292.14306640625,290.7160339355469,292.4051818847656,287.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017801114358,7.945558877509029e-09,0.0010177931981161,-0.0198673531413078,0.0,0.0,0.0,-0.0087517723441123,60.0,7.789699077606201,-0.0,-7.062932638746133e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12939453125,0.0,0.0,9.552443952998146e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.130615234375,0.0,0.0,0.000100591838418,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282043457031,0.0,0.0,7.429678953485563e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275939941406,0.0,0.0,0.000100591831142,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13409423828125,0.0,0.0,0.0004771642270497,287.11407470703125,294.1499938964844,292.4732360839844,292.14306640625,290.7160339355469,292.4051818847656,287.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017801114358,7.945558877509029e-09,0.0010177931981161,-0.0198673531413078,0.0,0.0,0.0,-0.0087517723441123,60.0,7.789699077606201,-0.0,-7.062932638746133e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329040527344,0.0,0.0,9.558133024256676e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,0.000100651748653,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1317443847656,0.0,0.0,7.43410419090651e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,0.000100651741377,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375427246094,0.0,0.0,0.0004774484259542,287.11932373046875,294.1499938964844,292.4935607910156,292.1632385253906,290.7123107910156,292.42724609375,287.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184069396927,8.016441732650037e-09,0.0010183989070355,-0.0200529918074607,0.0,0.0,0.0,-0.00878691021353,60.0,7.8247575759887695,-0.0,-7.071348306908476e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329040527344,0.0,0.0,9.558133024256676e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,0.000100651748653,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1317443847656,0.0,0.0,7.43410419090651e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,0.000100651741377,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375427246094,0.0,0.0,0.0004774484259542,287.11932373046875,294.1499938964844,292.4935607910156,292.1632385253906,290.7123107910156,292.42724609375,287.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184069396927,8.016441732650037e-09,0.0010183989070355,-0.0200529918074607,0.0,0.0,0.0,-0.00878691021353,60.0,7.8247575759887695,-0.0,-7.071348306908476e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346740722656,0.0,0.0,9.560736361891033e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358642578125,0.0,0.0,0.0001006791571853,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335144042969,0.0,0.0,7.436129089910537e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329345703125,0.0,0.0,0.0001006791571853,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392822265625,0.0,0.0,0.0004775784618686,287.1219482421875,294.1499938964844,292.50347900390625,292.1730651855469,290.7104797363281,292.438232421875,287.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186840081587,8.048875344002226e-09,0.0010186759755015,-0.020137932151556,0.0,0.0,0.0,-0.0088029876351356,60.0,7.84203577041626,-0.0,-7.075200869621767e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.136474609375,0.0,0.0,9.56211079028435e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,0.000100693636341,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13531494140625,0.0,0.0,7.43719792808406e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347045898437,0.0,0.0,0.000100693629065,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410522460937,0.0,0.0,0.0004776471178047,287.1246032714844,294.1499938964844,292.5132141113281,292.1827087402344,290.7088317871094,292.4488830566406,287.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188299929723,8.065999423934045e-09,0.0010188219603151,-0.020182779058814,0.0,0.0,0.0,-0.0088114747777581,60.0,7.857962131500244,-0.0,-7.077235153474248e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,9.56400836003013e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412048339844,0.0,0.0,0.0001007136233965,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.138916015625,0.0,0.0,7.438674219883978e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383056640625,0.0,0.0,0.0001007136161206,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,0.0004777419380843,287.1298828125,294.1499938964844,292.53204345703125,292.2013854980469,290.705810546875,292.4698181152344,287.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019035000354,8.089650727072241e-09,0.0010190269676968,-0.0202447175979614,0.0,0.0,0.0,-0.0088232131674885,60.0,7.888283252716064,-0.0,-7.08004534999418e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,9.56400836003013e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412048339844,0.0,0.0,0.0001007136233965,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.138916015625,0.0,0.0,7.438674219883978e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383056640625,0.0,0.0,0.0001007136161206,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,0.0004777419380843,287.1298828125,294.1499938964844,292.53204345703125,292.2013854980469,290.705810546875,292.4698181152344,287.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019035000354,8.089650727072241e-09,0.0010190269676968,-0.0202447175979614,0.0,0.0,0.0,-0.0088232131674885,60.0,7.888283252716064,-0.0,-7.08004534999418e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1436462402344,0.0,0.0,9.562851482769474e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448059082031,0.0,0.0,0.0001007014361675,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425476074219,0.0,0.0,7.437774183927104e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419372558594,0.0,0.0,0.0001007014288916,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481018066406,0.0,0.0,0.0004776841087732,287.1351623535156,294.1499938964844,292.54998779296875,292.2191772460937,290.7032470703125,292.4897155761719,287.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018909853883,8.075231150428408e-09,0.0010189017048105,-0.0202069543302059,0.0,0.0,0.0,-0.00881605502218,60.0,7.914849758148193,-0.0,-7.078331520915526e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1436462402344,0.0,0.0,9.562851482769474e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448059082031,0.0,0.0,0.0001007014361675,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425476074219,0.0,0.0,7.437774183927104e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419372558594,0.0,0.0,0.0001007014288916,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481018066406,0.0,0.0,0.0004776841087732,287.1351623535156,294.1499938964844,292.54998779296875,292.2191772460937,290.7032470703125,292.4897155761719,287.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018909853883,8.075231150428408e-09,0.0010189017048105,-0.0202069543302059,0.0,0.0,0.0,-0.00881605502218,60.0,7.914849758148193,-0.0,-7.078331520915526e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.0,0.0,9.561594924889504e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484069824219,0.0,0.0,0.0001006882084766,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,7.436797022819519e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455993652344,0.0,0.0,0.0001006882012006,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15167236328125,0.0,0.0,0.0004776213609147,287.1404724121094,294.1499938964844,292.5673522949219,292.2356262207031,290.7008972167969,292.5093078613281,287.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187777224928,8.059583223030131e-09,0.0010187695734202,-0.0201659724116325,0.0,0.0,0.0,-0.0088083064183592,60.0,7.940014362335205,-0.0,-7.076472741118779e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.0,0.0,9.561594924889504e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484069824219,0.0,0.0,0.0001006882084766,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,7.436797022819519e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455993652344,0.0,0.0,0.0001006882012006,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15167236328125,0.0,0.0,0.0004776213609147,287.1404724121094,294.1499938964844,292.5673522949219,292.2356262207031,290.7008972167969,292.5093078613281,287.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187777224928,8.059583223030131e-09,0.0010187695734202,-0.0201659724116325,0.0,0.0,0.0,-0.0088083064183592,60.0,7.940014362335205,-0.0,-7.076472741118779e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509704589844,0.0,0.0,9.560897160554303e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.152099609375,0.0,0.0,0.0001006808524834,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498718261719,0.0,0.0,7.436254236381501e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492919921875,0.0,0.0,0.0001006808524834,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,0.0004775865236297,287.1457824707031,294.1499938964844,292.58447265625,292.2503967285156,290.6991882324219,292.52801513671875,287.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187017032876,8.050887068122847e-09,0.0010186936706304,-0.020143199712038,0.0,0.0,0.0,-0.0088039869442582,60.0,7.960115909576416,-0.0,-7.075439611980985e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509704589844,0.0,0.0,9.560897160554303e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.152099609375,0.0,0.0,0.0001006808524834,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498718261719,0.0,0.0,7.436254236381501e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492919921875,0.0,0.0,0.0001006808524834,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,0.0004775865236297,287.1457824707031,294.1499938964844,292.58447265625,292.2503967285156,290.6991882324219,292.52801513671875,287.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187017032876,8.050887068122847e-09,0.0010186936706304,-0.020143199712038,0.0,0.0,0.0,-0.0088039869442582,60.0,7.960115909576416,-0.0,-7.075439611980985e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528015136719,0.0,0.0,9.560426406096668e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539306640625,0.0,0.0,0.0001006758975563,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517028808594,0.0,0.0,7.435888255713508e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1511535644531,0.0,0.0,0.0001006758975563,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571350097656,0.0,0.0,0.0004775630077347,287.1484375,294.1499938964844,292.59295654296875,292.2571716308594,290.69830322265625,292.5374450683594,287.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186529252678,8.045024202374407e-09,0.0010186448926106,-0.0201278440654277,0.0,0.0,0.0,-0.0088010877370834,60.0,7.970586776733398,-0.0,-7.074742569557202e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546325683594,0.0,0.0,9.560324542690068e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,0.0001006748207146,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.153564453125,0.0,0.0,7.435808947775513e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15301513671875,0.0,0.0,0.0001006748207146,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.158935546875,0.0,0.0,0.0004775578854605,287.151123046875,294.1499938964844,292.6014404296875,292.2635498046875,290.6975402832031,292.5466613769531,287.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186415165662,8.043752330877396e-09,0.001018633483909,-0.0201245136559009,0.0,0.0,0.0,-0.0088004544377326,60.0,7.979881286621094,-0.0,-7.074591934497222e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583557128906,0.0,0.0,9.560467151459306e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1594543457031,0.0,0.0,0.0001006763268378,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15728759765625,0.0,0.0,7.435919542331249e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15673828125,0.0,0.0,0.0001006763268378,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16259765625,0.0,0.0,0.000477565015899,287.15643310546875,294.1499938964844,292.6182556152344,292.2752380371094,290.6961975097656,292.5648803710937,287.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045528687716796e-09,0.0010186476865783,-0.0201291684061288,0.0,0.0,0.0,-0.0088013298809528,60.0,7.997269153594971,-0.0,-7.074802965689744e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583557128906,0.0,0.0,9.560467151459306e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1594543457031,0.0,0.0,0.0001006763268378,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15728759765625,0.0,0.0,7.435919542331249e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15673828125,0.0,0.0,0.0001006763268378,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16259765625,0.0,0.0,0.000477565015899,287.15643310546875,294.1499938964844,292.6182556152344,292.2752380371094,290.6961975097656,292.5648803710937,287.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045528687716796e-09,0.0010186476865783,-0.0201291684061288,0.0,0.0,0.0,-0.0088013298809528,60.0,7.997269153594971,-0.0,-7.074802965689744e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620788574219,0.0,0.0,9.561244951328264e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,0.0001006845122901,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610412597656,0.0,0.0,7.436524174408987e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604919433594,0.0,0.0,0.0001006845122901,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662902832031,0.0,0.0,0.0004776038695126,287.1617736816406,294.1499938964844,292.635009765625,292.2854919433594,290.6950988769531,292.582763671875,287.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187386069446,8.055219602454144e-09,0.0010187304578721,-0.0201545469462871,0.0,0.0,0.0,-0.0088061336427927,60.0,8.012683868408203,-0.0,-7.075954044921674e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620788574219,0.0,0.0,9.561244951328264e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,0.0001006845122901,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610412597656,0.0,0.0,7.436524174408987e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604919433594,0.0,0.0,0.0001006845122901,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662902832031,0.0,0.0,0.0004776038695126,287.1617736816406,294.1499938964844,292.635009765625,292.2854919433594,290.6950988769531,292.582763671875,287.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187386069446,8.055219602454144e-09,0.0010187304578721,-0.0201545469462871,0.0,0.0,0.0,-0.0088061336427927,60.0,8.012683868408203,-0.0,-7.075954044921674e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16583251953125,0.0,0.0,9.562692866893484e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669006347656,0.0,0.0,0.0001006997626973,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.164794921875,0.0,0.0,7.437650492647663e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1642761230469,0.0,0.0,0.0001006997626973,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16998291015625,0.0,0.0,0.0004776762216351,287.1671142578125,294.1499938964844,292.6517028808594,292.2944641113281,290.6943054199219,292.6003723144531,287.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188927408307,8.073262058871933e-09,0.0010188847081735,-0.0202017985284328,0.0,0.0,0.0,-0.0088150780647993,60.0,8.025659561157227,-0.0,-7.078097752355461e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16583251953125,0.0,0.0,9.562692866893484e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669006347656,0.0,0.0,0.0001006997626973,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.164794921875,0.0,0.0,7.437650492647663e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1642761230469,0.0,0.0,0.0001006997626973,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16998291015625,0.0,0.0,0.0004776762216351,287.1671142578125,294.1499938964844,292.6517028808594,292.2944641113281,290.6943054199219,292.6003723144531,287.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188927408307,8.073262058871933e-09,0.0010188847081735,-0.0202017985284328,0.0,0.0,0.0,-0.0088150780647993,60.0,8.025659561157227,-0.0,-7.078097752355461e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16961669921875,0.0,0.0,9.564678475726396e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,0.0001007206737995,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686096191406,0.0,0.0,7.439195178449154e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.0,0.0,0.0001007206737995,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,0.0004777753783855,287.1724853515625,294.1499938964844,292.6684265136719,292.3022155761719,290.6938171386719,292.6178283691406,287.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191042674705,8.09800049239584e-09,0.0010190962348133,-0.0202665850520133,0.0,0.0,0.0,-0.0088273417204618,60.0,8.03648853302002,-0.0,-7.0810372676533e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16961669921875,0.0,0.0,9.564678475726396e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,0.0001007206737995,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686096191406,0.0,0.0,7.439195178449154e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.0,0.0,0.0001007206737995,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,0.0004777753783855,287.1724853515625,294.1499938964844,292.6684265136719,292.3022155761719,290.6938171386719,292.6178283691406,287.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191042674705,8.09800049239584e-09,0.0010190962348133,-0.0202665850520133,0.0,0.0,0.0,-0.0088273417204618,60.0,8.03648853302002,-0.0,-7.0810372676533e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715393066406,0.0,0.0,9.56584044615738e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,0.0001007329119602,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705017089844,0.0,0.0,7.440098852384835e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16998291015625,0.0,0.0,0.0001007329119602,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17559814453125,0.0,0.0,0.0004778334405273,287.1751708984375,294.1499938964844,292.6767883300781,292.3056640625,290.6936950683594,292.62646484375,287.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192282497882,8.112481353350631e-09,0.001019220217131,-0.0203045103698968,0.0,0.0,0.0,-0.0088345212861895,60.0,8.041240692138672,-0.0,-7.082758912702047e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734313964844,0.0,0.0,9.56713774939999e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744689941406,0.0,0.0,0.0001007465689326,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17242431640625,0.0,0.0,7.441108027705923e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719055175781,0.0,0.0,0.0001007465689326,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1774597167969,0.0,0.0,0.0004778982547577,287.1778564453125,294.1499938964844,292.6851806640625,292.308837890625,290.6936340332031,292.6351318359375,287.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193664347752,8.128644424232334e-09,0.0010193582857027,-0.020346837118268,0.0,0.0,0.0,-0.0088425334542989,60.0,8.045551300048828,-0.0,-7.084679509716807e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772766113281,0.0,0.0,9.570113616064192e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783142089844,0.0,0.0,0.0001007779064821,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17626953125,0.0,0.0,7.443422509822994e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757507324219,0.0,0.0,0.0001007779064821,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812438964844,0.0,0.0,0.0004780468880198,287.1832275390625,294.1499938964844,292.7019958496094,292.314453125,290.6937255859375,292.6523742675781,287.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196834336966,8.165718767827457e-09,0.001019675284624,-0.0204439312219619,0.0,0.0,0.0,-0.0088609121739864,60.0,8.052851676940918,-0.0,-7.089087716849465e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772766113281,0.0,0.0,9.570113616064192e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783142089844,0.0,0.0,0.0001007779064821,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17626953125,0.0,0.0,7.443422509822994e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757507324219,0.0,0.0,0.0001007779064821,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812438964844,0.0,0.0,0.0004780468880198,287.1832275390625,294.1499938964844,292.7019958496094,292.314453125,290.6937255859375,292.6523742675781,287.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196834336966,8.165718767827457e-09,0.001019675284624,-0.0204439312219619,0.0,0.0,0.0,-0.0088609121739864,60.0,8.052851676940918,-0.0,-7.089087716849465e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811218261719,0.0,0.0,9.573560964781792e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1821594238281,0.0,0.0,0.0001008142135106,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801452636719,0.0,0.0,7.446103700203821e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796264648437,0.0,0.0,0.0001008142062346,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18505859375,0.0,0.0,0.0004782190953847,287.1885986328125,294.1499938964844,292.7189636230469,292.3191223144531,290.6941833496094,292.66961669921875,287.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200507240369,8.208671964382575e-09,0.0010200424585491,-0.0205564182251691,0.0,0.0,0.0,-0.0088822059333324,60.0,8.058425903320312,-0.0,-7.094195808576842e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811218261719,0.0,0.0,9.573560964781792e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1821594238281,0.0,0.0,0.0001008142135106,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801452636719,0.0,0.0,7.446103700203821e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796264648437,0.0,0.0,0.0001008142062346,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18505859375,0.0,0.0,0.0004782190953847,287.1885986328125,294.1499938964844,292.7189636230469,292.3191223144531,290.6941833496094,292.66961669921875,287.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200507240369,8.208671964382575e-09,0.0010200424585491,-0.0205564182251691,0.0,0.0,0.0,-0.0088822059333324,60.0,8.058425903320312,-0.0,-7.094195808576842e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1850280761719,0.0,0.0,9.577359742252156e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18603515625,0.0,0.0,0.0001008542094496,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840515136719,0.0,0.0,7.449058466590941e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835327148437,0.0,0.0,0.0001008542094496,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889038085937,0.0,0.0,0.0004784088523592,287.1940002441406,294.1499938964844,292.736083984375,292.32293701171875,290.6949157714844,292.6869201660156,287.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204553836956,8.256000327833135e-09,0.0010204471182078,-0.0206803623586893,0.0,0.0,0.0,-0.0089056687429547,60.0,8.062736511230469,-0.0,-7.099826859757742e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
