time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990520,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1850280761719,0.0,0.0,9.577359742252156e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18603515625,0.0,0.0,0.0001008542094496,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840515136719,0.0,0.0,7.449058466590941e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835327148437,0.0,0.0,0.0001008542094496,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889038085937,0.0,0.0,0.0004784088523592,287.1940002441406,294.1499938964844,292.736083984375,292.32293701171875,290.6949157714844,292.6869201660156,287.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204553836956,8.256000327833135e-09,0.0010204471182078,-0.0206803623586893,0.0,0.0,0.0,-0.0089056687429547,60.0,8.062736511230469,-0.0,-7.099826859757742e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889343261719,0.0,0.0,9.581584890838712e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18994140625,0.0,0.0,0.0001008987092063,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18798828125,0.0,0.0,7.452344289049506e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874694824219,0.0,0.0,0.0001008987092063,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927795410156,0.0,0.0,0.0004786199133377,287.19940185546875,294.1499938964844,292.75341796875,292.3260192871094,290.6959533691406,292.7043151855469,287.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209056781604,8.30864710366086e-09,0.0010208974126726,-0.020818231627345,0.0,0.0,0.0,-0.0089317681267857,60.0,8.065650939941406,-0.0,-7.106093136144409e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889343261719,0.0,0.0,9.581584890838712e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18994140625,0.0,0.0,0.0001008987092063,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18798828125,0.0,0.0,7.452344289049506e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874694824219,0.0,0.0,0.0001008987092063,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927795410156,0.0,0.0,0.0004786199133377,287.19940185546875,294.1499938964844,292.75341796875,292.3260192871094,290.6959533691406,292.7043151855469,287.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209056781604,8.30864710366086e-09,0.0010208974126726,-0.020818231627345,0.0,0.0,0.0,-0.0089317681267857,60.0,8.065650939941406,-0.0,-7.106093136144409e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19091796875,0.0,0.0,9.583796781953424e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19189453125,0.0,0.0,0.0001009219995466,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18994140625,0.0,0.0,7.45406505302526e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,0.0001009219922707,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947021484375,0.0,0.0,0.0004787303914781,287.2021179199219,294.1499938964844,292.7621765136719,292.3273010253906,290.6965637207031,292.7130432128906,287.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211414191871,8.336201950953637e-09,0.0010211331536993,-0.0208903923630714,0.0,0.0,0.0,-0.0089454287663102,60.0,8.066736221313477,-0.0,-7.109374422498149e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19287109375,0.0,0.0,9.586109808878972e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19384765625,0.0,0.0,0.0001009463594527,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,7.455863669747487e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914367675781,0.0,0.0,0.0001009463594527,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,0.0004788459627889,287.2048034667969,294.1499938964844,292.7710266113281,292.32843017578125,290.697265625,292.7218322753906,287.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213878704234,8.365024228851325e-09,0.0010213794885203,-0.0209658704698085,0.0,0.0,0.0,-0.0089597161859273,60.0,8.067519187927246,-0.0,-7.112807054454606e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19683837890625,0.0,0.0,9.590974514139816e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19781494140625,0.0,0.0,0.0001009975821943,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958923339844,0.0,0.0,7.459647167706862e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954040527344,0.0,0.0,0.0001009975821943,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005920410156,0.0,0.0,0.0004790889506693,287.2102355957031,294.1499938964844,292.7889099121094,292.3302917480469,290.6988525390625,292.73956298828125,287.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219061514362,8.425631747854823e-09,0.0010218976531177,-0.0211245883256196,0.0,0.0,0.0,-0.0089897625148296,60.0,8.068319320678711,-0.0,-7.1200275897354e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19683837890625,0.0,0.0,9.590974514139816e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19781494140625,0.0,0.0,0.0001009975821943,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958923339844,0.0,0.0,7.459647167706862e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954040527344,0.0,0.0,0.0001009975821943,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005920410156,0.0,0.0,0.0004790889506693,287.2102355957031,294.1499938964844,292.7889099121094,292.3302917480469,290.6988525390625,292.73956298828125,287.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219061514362,8.425631747854823e-09,0.0010218976531177,-0.0211245883256196,0.0,0.0,0.0,-0.0089897625148296,60.0,8.068319320678711,-0.0,-7.1200275897354e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008361816406,0.0,0.0,9.596109885023908e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,0.0001010516643873,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999206542969,0.0,0.0,7.463641668437049e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,0.0001010516643873,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,0.000479345471831,287.2156677246094,294.1499938964844,292.80712890625,292.3316650390625,290.7007751464844,292.75750732421875,287.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224533034488,8.489617009388441e-09,0.0010224448051303,-0.0212921500205993,0.0,0.0,0.0,-0.0090214824303984,60.0,8.068222999572754,-0.0,-7.127654555461049e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008361816406,0.0,0.0,9.596109885023908e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,0.0001010516643873,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999206542969,0.0,0.0,7.463641668437049e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,0.0001010516643873,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,0.000479345471831,287.2156677246094,294.1499938964844,292.80712890625,292.3316650390625,290.7007751464844,292.75750732421875,287.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224533034488,8.489617009388441e-09,0.0010224448051303,-0.0212921500205993,0.0,0.0,0.0,-0.0090214824303984,60.0,8.068222999572754,-0.0,-7.127654555461049e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048645019531,0.0,0.0,9.601486817700788e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057800292969,0.0,0.0,0.0001011082858894,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,7.467823888873681e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034606933594,0.0,0.0,0.0001011082858894,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20849609375,0.0,0.0,0.0004796140710823,287.2210998535156,294.1499938964844,292.82574462890625,292.3326721191406,290.7029724121094,292.7757568359375,287.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230261832475,8.55660964305116e-09,0.001023017684929,-0.0214675813913345,0.0,0.0,0.0,-0.0090546933934092,60.0,8.067367553710938,-0.0,-7.135644608524673e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048645019531,0.0,0.0,9.601486817700788e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057800292969,0.0,0.0,0.0001011082858894,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,7.467823888873681e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034606933594,0.0,0.0,0.0001011082858894,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20849609375,0.0,0.0,0.0004796140710823,287.2210998535156,294.1499938964844,292.82574462890625,292.3326721191406,290.7029724121094,292.7757568359375,287.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230261832475,8.55660964305116e-09,0.001023017684929,-0.0214675813913345,0.0,0.0,0.0,-0.0090546933934092,60.0,8.067367553710938,-0.0,-7.135644608524673e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,9.607066749595106e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098083496094,0.0,0.0,0.0001011670465231,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,7.472163997590542e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20751953125,0.0,0.0,0.0001011670392472,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,0.0004798927984666,287.2265625,294.1499938964844,292.84478759765625,292.3334045410156,290.7054748535156,292.7943115234375,287.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236207162961,8.626130032496349e-09,0.0010236121015623,-0.02164963260293,0.0,0.0,0.0,-0.0090891579166054,60.0,8.065898895263672,-0.0,-7.143940905507409e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,9.607066749595106e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098083496094,0.0,0.0,0.0001011670465231,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,7.472163997590542e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20751953125,0.0,0.0,0.0001011670392472,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,0.0004798927984666,287.2265625,294.1499938964844,292.84478759765625,292.3334045410156,290.7054748535156,292.7943115234375,287.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236207162961,8.626130032496349e-09,0.0010236121015623,-0.02164963260293,0.0,0.0,0.0,-0.0090891579166054,60.0,8.065898895263672,-0.0,-7.143940905507409e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109069824219,0.0,0.0,9.609923290554434e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118530273437,0.0,0.0,0.0001011971253319,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,7.474385347450152e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095642089844,0.0,0.0,0.0001011971253319,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145080566406,0.0,0.0,0.0004800354945473,287.2292785644531,294.1499938964844,292.8544616699219,292.33367919921875,290.70684814453125,292.8037414550781,287.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239251423627,8.661722006308992e-09,0.0010239165276288,-0.0217428337782621,0.0,0.0,0.0,-0.0091068018227815,60.0,8.064969062805176,-0.0,-7.148189951067252e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21295166015625,0.0,0.0,9.612816938897596e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138671875,0.0,0.0,0.0001012275970424,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,7.476635801140219e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,0.0001012275897664,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165222167969,0.0,0.0,0.0004801800241693,287.2320251464844,294.1499938964844,292.8642883300781,292.3339233398437,290.70831298828125,292.8132629394531,287.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242334101349,8.69777139200778e-09,0.001024224795401,-0.0218372344970703,0.0,0.0,0.0,-0.0091246739029884,60.0,8.06394100189209,-0.0,-7.152495129503222e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,9.618814510758966e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21795654296875,0.0,0.0,0.0001012907523545,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.0,7.481301145162433e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,0.0001012907523545,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,0.0004804796190001,287.23748779296875,294.1499938964844,292.8843078613281,292.3343811035156,290.71148681640625,292.8326721191406,287.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248724138364,8.77249739517083e-09,0.0010248636826872,-0.0220329146832227,0.0,0.0,0.0,-0.0091617181897163,60.0,8.061737060546875,-0.0,-7.161423098978048e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,9.618814510758966e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21795654296875,0.0,0.0,0.0001012907523545,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.0,7.481301145162433e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,0.0001012907523545,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,0.0004804796190001,287.23748779296875,294.1499938964844,292.8843078613281,292.3343811035156,290.71148681640625,292.8326721191406,287.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248724138364,8.77249739517083e-09,0.0010248636826872,-0.0220329146832227,0.0,0.0,0.0,-0.0091617181897163,60.0,8.061737060546875,-0.0,-7.161423098978048e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,9.624861559132114e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,0.0001013544242596,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,7.48600359656848e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198486328125,0.0,0.0,0.0001013544242596,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,0.0004807816585525,287.24298095703125,294.1499938964844,292.90484619140625,292.3348083496094,290.71490478515625,292.8524780273437,287.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025516539812,8.847835353265054e-09,0.0010255076922476,-0.0222301911562681,0.0,0.0,0.0,-0.0091990651562809,60.0,8.05933952331543,-0.0,-7.170429938696543e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,9.624861559132114e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,0.0001013544242596,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,7.48600359656848e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198486328125,0.0,0.0,0.0001013544242596,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,0.0004807816585525,287.24298095703125,294.1499938964844,292.90484619140625,292.3348083496094,290.71490478515625,292.8524780273437,287.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025516539812,8.847835353265054e-09,0.0010255076922476,-0.0222301911562681,0.0,0.0,0.0,-0.0091990651562809,60.0,8.05933952331543,-0.0,-7.170429938696543e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253112792969,0.0,0.0,9.63178026722744e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,0.0001014272856991,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244567871094,0.0,0.0,7.491385622415692e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239990234375,0.0,0.0,0.0001014272856991,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,0.000481127295643,287.2484741210937,294.1499938964844,292.9259948730469,292.3353576660156,290.7186584472656,292.872802734375,287.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262535652145,8.934040174324311e-09,0.0010262447176501,-0.0224559213966131,0.0,0.0,0.0,-0.0092418007552623,60.0,8.057177543640137,-0.0,-7.180742755963365e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253112792969,0.0,0.0,9.63178026722744e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,0.0001014272856991,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244567871094,0.0,0.0,7.491385622415692e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239990234375,0.0,0.0,0.0001014272856991,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,0.000481127295643,287.2484741210937,294.1499938964844,292.9259948730469,292.3353576660156,290.7186584472656,292.872802734375,287.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262535652145,8.934040174324311e-09,0.0010262447176501,-0.0224559213966131,0.0,0.0,0.0,-0.0092418007552623,60.0,8.057177543640137,-0.0,-7.180742755963365e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,9.640749340178444e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,0.0001015217349049,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,7.498361082980409e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,0.0001015217349049,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328491210937,0.0,0.0,0.0004815753200091,287.25396728515625,294.1499938964844,292.9477844238281,292.3360595703125,290.7227478027344,292.89373779296875,287.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272095678374,9.045789894912561e-09,0.0010272004874423,-0.0227485354989767,0.0,0.0,0.0,-0.0092972004786133,60.0,8.056114196777344,-0.0,-7.194122275677729e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,9.640749340178444e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,0.0001015217349049,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,7.498361082980409e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,0.0001015217349049,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328491210937,0.0,0.0,0.0004815753200091,287.25396728515625,294.1499938964844,292.9477844238281,292.3360595703125,290.7227478027344,292.89373779296875,287.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272095678374,9.045789894912561e-09,0.0010272004874423,-0.0227485354989767,0.0,0.0,0.0,-0.0092972004786133,60.0,8.056114196777344,-0.0,-7.194122275677729e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,9.645662066759542e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,0.0001015734669636,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,7.502182415919378e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,0.0001015734669636,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23492431640625,0.0,0.0,0.0004818206944037,287.2567138671875,294.1499938964844,292.9589233398437,292.3365173339844,290.7249450683594,292.9044494628906,287.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027732854709,9.106993381635677e-09,0.0010277237743139,-0.0229087937623262,0.0,0.0,0.0,-0.0093275411054492,60.0,8.05603313446045,-0.0,-7.201455787253509e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,9.65061190072447e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345275878906,0.0,0.0,0.0001016255991999,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,7.506032125093043e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323913574219,0.0,0.0,0.0001016255991999,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,0.0004820679896511,287.2594909667969,294.1499938964844,292.9702453613281,292.3370666503906,290.7272033691406,292.9153137207031,287.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282604489475,9.16867204381333e-09,0.0010282512521371,-0.0230702944099903,0.0,0.0,0.0,-0.0093581182882189,60.0,8.056167602539062,-0.0,-7.208849694961827e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,9.660212526796386e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,0.0001017266913549,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,7.513499440392479e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,0.0001017266913549,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,0.0004825475334655,287.2650146484375,294.1499938964844,292.9934387207031,292.3384094238281,290.7319641113281,292.9375915527344,287.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292832739651,9.288281255237509e-09,0.0010292739607393,-0.0233834777027368,0.0,0.0,0.0,-0.0094174137338995,60.0,8.05684757232666,-0.0,-7.223199105510504e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,9.660212526796386e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,0.0001017266913549,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,7.513499440392479e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,0.0001017266913549,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,0.0004825475334655,287.2650146484375,294.1499938964844,292.9934387207031,292.3384094238281,290.7319641113281,292.9375915527344,287.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292832739651,9.288281255237509e-09,0.0010292739607393,-0.0233834777027368,0.0,0.0,0.0,-0.0094174137338995,60.0,8.05684757232666,-0.0,-7.223199105510504e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,9.669013525126502e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,0.000101819372503,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413024902344,0.0,0.0,7.520344661315903e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,0.000101819372503,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,0.0004829871759284,287.2705383300781,294.1499938964844,293.0173645019531,292.3402709960937,290.7370910644531,292.9604797363281,287.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030221232213,9.397941092004204e-09,0.001030211802572,-0.0236706025898456,0.0,0.0,0.0,-0.0094717778265476,60.0,8.057890892028809,-0.0,-7.236367594032346e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,9.669013525126502e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,0.000101819372503,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413024902344,0.0,0.0,7.520344661315903e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,0.000101819372503,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,0.0004829871759284,287.2705383300781,294.1499938964844,293.0173645019531,292.3402709960937,290.7370910644531,292.9604797363281,287.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030221232213,9.397941092004204e-09,0.001030211802572,-0.0236706025898456,0.0,0.0,0.0,-0.0094717778265476,60.0,8.057890892028809,-0.0,-7.236367594032346e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,9.67613232205622e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,0.0001018943366943,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,7.525880937464535e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,0.0001018943294184,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,0.0004833427665289,287.2760925292969,294.1499938964844,293.0421142578125,292.3426513671875,290.7425537109375,292.984130859375,287.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309796780347,9.48663014810336e-09,0.0010309702483937,-0.0239028129726648,0.0,0.0,0.0,-0.0095157446339726,60.0,8.058965682983398,-0.0,-7.247026445611483e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,9.67613232205622e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,0.0001018943366943,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,7.525880937464535e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,0.0001018943294184,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,0.0004833427665289,287.2760925292969,294.1499938964844,293.0421142578125,292.3426513671875,290.7425537109375,292.984130859375,287.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309796780347,9.48663014810336e-09,0.0010309702483937,-0.0239028129726648,0.0,0.0,0.0,-0.0095157446339726,60.0,8.058965682983398,-0.0,-7.247026445611483e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,9.681419032858685e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,0.000101950012322,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498779296875,0.0,0.0,7.529993308708072e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,0.000101950005046,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,0.0004836068546865,287.2816467285156,294.1499938964844,293.0677185058594,292.345703125,290.7484130859375,293.00848388671875,287.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315431281924,9.552502788778838e-09,0.001031533582136,-0.0240752846002578,0.0,0.0,0.0,-0.0095484014600515,60.0,8.059897422790527,-0.0,-7.254948286572471e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,9.681419032858685e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,0.000101950012322,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498779296875,0.0,0.0,7.529993308708072e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,0.000101950005046,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,0.0004836068546865,287.2816467285156,294.1499938964844,293.0677185058594,292.345703125,290.7484130859375,293.00848388671875,287.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315431281924,9.552502788778838e-09,0.001031533582136,-0.0240752846002578,0.0,0.0,0.0,-0.0095484014600515,60.0,8.059897422790527,-0.0,-7.254948286572471e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,9.683256212156266e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,0.0001019693518173,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,7.531422306783497e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516174316406,0.0,0.0,0.0001019693518173,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559509277344,0.0,0.0,0.0004836986190639,287.284423828125,294.1499938964844,293.0808410644531,292.3475036621094,290.7514953613281,293.0209350585937,287.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317384731024,9.57539114665451e-09,0.001031728927046,-0.024135211482644,0.0,0.0,0.0,-0.0095597459003329,60.0,8.060283660888672,-0.0,-7.257701639673543e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549743652344,0.0,0.0,9.684656833996996e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,0.0001019841001834,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541809082031,0.0,0.0,7.53251151763834e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,0.0001019841001834,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580871582031,0.0,0.0,0.0004837685846723,287.2872009277344,294.1499938964844,293.0942077636719,292.3495178222656,290.754638671875,293.0335693359375,287.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031887717545,9.59284118806636e-09,0.0010318780550733,-0.0241808984428644,0.0,0.0,0.0,-0.0095683960244059,60.0,8.060653686523438,-0.0,-7.259801293457714e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,9.686339762993156e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601013183594,0.0,0.0,0.0001020018244162,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,7.533820462413132e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25811767578125,0.0,0.0,0.0001020018244162,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26239013671875,0.0,0.0,0.0004838526365347,287.29278564453125,294.1499938964844,293.1216125488281,292.3541564941406,290.7612609863281,293.059326171875,287.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320675792172,9.61380841602022e-09,0.0010320579167455,-0.0242357943207025,0.0,0.0,0.0,-0.0095787933096289,60.0,8.061513900756836,-0.0,-7.262324430712398e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,9.686339762993156e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601013183594,0.0,0.0,0.0001020018244162,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,7.533820462413132e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25811767578125,0.0,0.0,0.0001020018244162,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26239013671875,0.0,0.0,0.0004838526365347,287.29278564453125,294.1499938964844,293.1216125488281,292.3541564941406,290.7612609863281,293.059326171875,287.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320675792172,9.61380841602022e-09,0.0010320579167455,-0.0242357943207025,0.0,0.0,0.0,-0.0095787933096289,60.0,8.061513900756836,-0.0,-7.262324430712398e-08,0.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.050000000745058,9.686602425063028e-05,298.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.050000000745058,0.0001020045892801,298.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.050000000745058,7.534024916822091e-05,298.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2624816894531,0.0,0.050000000745058,0.0001020045892801,298.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2666931152344,0.0,0.050000000745058,0.000483865791466,287.29833984375,286.19000244140625,293.1499938964844,292.3597717285156,290.7682800292969,293.0860900878906,287.9798278808594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320954024791,9.617084018032074e-09,0.0010320857400074,-0.0242443699389696,0.0,0.0,0.0,-0.0095804166048765,60.0,8.063061714172363,-0.0,-7.262718781930745e-08,1.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.050000000745058,9.686602425063028e-05,298.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.050000000745058,0.0001020045892801,298.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.050000000745058,7.534024916822091e-05,298.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2624816894531,0.0,0.050000000745058,0.0001020045892801,298.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2666931152344,0.0,0.050000000745058,0.000483865791466,287.29833984375,286.19000244140625,293.1499938964844,292.3597717285156,290.7682800292969,293.0860900878906,287.9798278808594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320954024791,9.617084018032074e-09,0.0010320857400074,-0.0242443699389696,0.0,0.0,0.0,-0.0095804166048765,60.0,8.063061714172363,-0.0,-7.262718781930745e-08,1.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
