time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992860,298.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.6337265372276306,0.050000000745058,0.0408499687910079,298.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.6337265372276306,0.050000000745058,0.0430169850587844,298.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455444335937,0.6337265372276306,0.050000000745058,0.0317722000181674,298.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7454528808594,0.6337265372276306,0.050000000745058,0.0430169850587844,298.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.746337890625,0.6337265372276306,0.050000000745058,0.2040540426969528,287.82623291015625,286.17108154296875,293.1652526855469,292.36328125,294.56884765625,297.5233459472656,288.1653137207031,1.0,0.1097039580345153,0.0817430168390274,0.0817430168390274,1.0,1.0,-0.4341347813606262,0.0004466203681658,0.4336881339550018,-0.1307807713747024,0.0,0.0,0.0,10.213821411132812,60.0,1111.1878662109375,0.0,12.280939102172852,1.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61248779296875,0.6315079927444458,0.050000000745058,0.0452399551868438,298.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.61248779296875,0.6315079927444458,0.050000000745058,0.0476398505270481,298.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.61248779296875,0.6315079927444458,0.050000000745058,0.0351866297423839,298.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61248779296875,0.6315079927444458,0.050000000745058,0.0476398505270481,298.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6125183105469,0.6315079927444458,0.050000000745058,0.2259829342365265,288.714111328125,286.1501770019531,293.1820983886719,292.3677673339844,295.1369934082031,298.7507019042969,289.3535461425781,1.0,0.1210850104689598,0.1634860336780548,0.1634860336780548,1.0,1.0,-0.4820344150066376,0.0165915694087743,0.4654428362846374,-0.1258885413408279,0.0,0.0,0.0,12.502957344055176,60.0,2319.76123046875,0.0,16.68015480041504,1.0,281.0133361816406,283.5947265625,298.42755126953125,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.717706218469681e-21,-3.3588531092348404e-21,-3.3588531092348404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1519775390625,0.5710365772247314,0.050000000745058,0.0456803701817989,298.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1519775390625,0.5710365772247314,0.050000000745058,0.0481036268174648,298.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1519775390625,0.5710365772247314,0.050000000745058,0.0355291776359081,298.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1519775390625,0.5710365772247314,0.050000000745058,0.0481036268174648,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1519775390625,0.5710365772247314,0.050000000745058,0.2281828969717025,287.93682861328125,286.1026916503906,293.2204284667969,292.3794250488281,295.1142578125,298.7524108886719,286.75738525390625,1.0,0.1405846327543258,0.3269720673561096,0.3269720673561096,1.0,1.0,-0.4867334961891174,0.0616841837763786,0.4250493049621582,-0.0820019319653511,1.0,1.0,0.0,20.029088973999023,60.0,13405.2392578125,0.0,23.18467330932617,1.0,281.9132385253906,286.41119384765625,298.2732849121094,299.87548828125,293.1499938964844,293.1499938964844,283.1499938964844,1866.890869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019179582595825,1.0,0.0,0.0,0.9100362062454224,0.9100380539894104,5.710841222139607e-08,4.263058662414551,4.263049125671387,9.810360097617377e-06,0.0,0.0,-0.0,5346.65771484375,0.0,23.24530029296875,1895.0450439453125,0.0,512.8404541015625,0.2355721890926361,1.0,0.0,3.0,1.0,0.0
17993040,298.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1519775390625,0.5710365772247314,0.050000000745058,0.0456803701817989,298.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1519775390625,0.5710365772247314,0.050000000745058,0.0481036268174648,298.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1519775390625,0.5710365772247314,0.050000000745058,0.0355291776359081,298.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1519775390625,0.5710365772247314,0.050000000745058,0.0481036268174648,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1519775390625,0.5710365772247314,0.050000000745058,0.2281828969717025,287.93682861328125,286.1026916503906,293.2204284667969,292.3794250488281,295.1142578125,298.7524108886719,286.75738525390625,1.0,0.1405846327543258,0.3269720673561096,0.3269720673561096,1.0,1.0,-0.4867334961891174,0.0616841837763786,0.4250493049621582,-0.0820019319653511,1.0,1.0,0.0,20.029088973999023,60.0,13405.2392578125,0.0,23.18467330932617,1.0,281.9132385253906,286.41119384765625,298.2732849121094,299.87548828125,293.1499938964844,293.1499938964844,283.1499938964844,1866.890869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019179582595825,1.0,0.0,0.0,0.9100362062454224,0.9100380539894104,5.710841222139607e-08,4.263058662414551,4.263049125671387,9.810360097617377e-06,0.0,0.0,-0.0,5346.65771484375,0.0,23.24530029296875,1895.0450439453125,0.0,512.8404541015625,0.2355721890926361,1.0,0.0,3.0,1.0,0.0
17993100,298.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173156738281,0.5492562055587769,0.050000000745058,0.0458178110420703,298.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173156738281,0.5492562055587769,0.050000000745058,0.0482483617961406,298.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173156738281,0.5492562055587769,0.050000000745058,0.0356360748410224,298.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173156738281,0.5492562055587769,0.050000000745058,0.0482483617961406,298.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173156738281,0.5492562055587769,0.050000000745058,0.2288694530725479,286.0548400878906,286.076171875,293.2417907714844,292.3865661621094,295.0936889648437,298.7153625488281,285.4692077636719,1.0,0.148984357714653,0.4087150692939758,0.4087150692939758,1.0,1.0,-0.4881981015205383,0.0998755469918251,0.3883225619792938,-0.0442669875919818,0.6561920642852783,0.6561920642852783,0.0,23.706769943237305,60.0,12144.7724609375,0.0,26.33566093444824,1.0,282.4198303222656,285.07635498046875,296.98193359375,298.49298095703125,293.1499938964844,293.1499938964844,283.1499938964844,4124.34130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956105589866638,1.0,0.0,0.0,1.1685426235198977,1.1685452461242676,9.119965937998133e-08,4.265843391418457,4.265833377838135,9.7866204669117e-06,0.0,0.0,-0.0,3847.64404296875,0.0,51.35310745239258,1895.426025390625,0.0,904.654052734375,0.2978550791740417,1.0,0.0,3.0,1.0,0.0
17993160,298.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.5324697494506836,0.050000000745058,0.0459491088986396,298.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.5324697494506836,0.050000000745058,0.0483866222202777,298.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.5324697494506836,0.050000000745058,0.0357381962239742,298.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.5324697494506836,0.050000000745058,0.0483866222202777,298.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.5324697494506836,0.050000000745058,0.2295253127813339,285.36785888671875,286.0479431152344,293.2645568847656,292.39453125,295.0010070800781,298.6757507324219,285.5356750488281,1.0,0.1565416604280471,0.5269720554351807,0.5269720554351807,0.800000011920929,1.0,-0.4895972013473511,0.1601054370403289,0.3294917643070221,0.0154452668502926,0.0621409937739372,0.0621409937739372,0.0,27.22629737854004,60.0,5958.9326171875,0.0,29.364471435546875,1.0,282.6567077636719,285.35272216796875,295.91326904296875,296.9364318847656,293.1499938964844,293.1499938964844,283.1499938964844,23589.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915695428848267,1.0,0.0,0.0,0.2907841205596924,0.299141377210617,6.314478717683869e-09,4.2659220695495605,4.265912055969238,9.785946531337686e-06,0.0,0.0,-0.0,1062.1361083984375,0.0,15.466859817504885,1895.436767578125,0.0,882.943359375,0.2540707290172577,1.0,0.0,3.0,1.0,0.0
17993220,298.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4357604980469,0.5158830881118774,0.050000000745058,0.0461135022342205,298.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4357604980469,0.5158830881118774,0.050000000745058,0.0485597401857376,298.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4357604980469,0.5158830881118774,0.050000000745058,0.0358660593628883,298.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4357604980469,0.5158830881118774,0.050000000745058,0.0485597401857376,298.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4357604980469,0.5158830881118774,0.050000000745058,0.2303465008735656,286.5231018066406,286.0071105957031,293.2974853515625,292.4065856933594,294.01483154296875,298.6277160644531,286.65655517578125,1.0,0.1655154824256897,0.686578631401062,0.686578631401062,0.5300682783126831,1.0,-0.4913487434387207,0.2624433636665344,0.2289053797721862,0.1170442327857017,0.7913893461227417,0.7913893461227417,0.0,31.637062072753903,60.0,12067.8232421875,0.0,33.20112228393555,1.0,282.79840087890625,286.620849609375,294.9895324707031,295.8215026855469,293.1499938964844,293.1499938964844,283.1499938964844,9266.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936630129814148,1.0,0.0,0.0,0.959040343761444,1.004818081855774,6.137157271268734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.14404296875,0.0,43.842918395996094,1895.4371337890625,0.0,487.8622741699219,0.287758320569992,1.0,0.0,3.0,1.0,0.0
17993280,298.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4249572753906,0.5097652077674866,0.050000000745058,0.0461866110563278,298.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4249572753906,0.5097652077674866,0.050000000745058,0.0486367233097553,298.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4249572753906,0.5097652077674866,0.050000000745058,0.0359229184687137,298.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4249572753906,0.5097652077674866,0.050000000745058,0.0486367233097553,298.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4249572753906,0.5097652077674866,0.050000000745058,0.2307116836309433,286.4040222167969,285.98638916015625,293.314208984375,292.41290283203125,293.1808776855469,298.6098022460937,285.95770263671875,1.0,0.1693765223026275,0.7634860277175903,0.7634860277175903,0.4000000059604645,1.0,-0.4921277165412903,0.3489734232425689,0.1431542932987213,0.2030726224184036,0.842650830745697,0.842650830745697,0.0,33.60444259643555,60.0,12401.947265625,-0.0,34.93257522583008,1.0,282.9123840332031,285.5585632324219,295.0060729980469,295.9923400878906,293.1499938964844,293.1499938964844,283.1499938964844,4973.5732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668357670307159,1.0,0.0,0.0,1.3075393438339231,1.308940052986145,1.140782757147463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.43603515625,0.0,71.54045104980469,1895.4371337890625,0.0,414.9567565917969,0.3326384127140045,1.0,0.0,3.0,1.0,0.0
17993340,298.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.4970879852771759,0.050000000745058,0.0463668256998062,298.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.4970879852771759,0.050000000745058,0.0488265007734298,298.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.4970879852771759,0.050000000745058,0.0360630862414836,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.4970879852771759,0.050000000745058,0.0488265007734298,298.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.4970879852771759,0.050000000745058,0.231611892580986,285.446044921875,285.9268493652344,293.3622131347656,292.4316101074219,291.4371643066406,298.5616149902344,285.77001953125,1.0,0.1784785687923431,0.972013294696808,0.972013294696808,0.0473320633172988,1.0,-0.494047999382019,0.4938570857048034,0.0001909325510496,0.3469940721988678,0.1104354336857795,0.1104354336857795,0.0,38.44661712646485,60.0,5627.15380859375,-0.0,39.21138000488281,1.0,283.0438232421875,285.7791442871094,294.9190673828125,295.4266052246094,293.1499938964844,293.1499938964844,283.1499938964844,26553.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866029381752014,1.0,0.0,0.0,0.2721684277057647,0.3303959965705871,5.788097112713331e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1275.3690185546875,0.0,19.06836700439453,1895.4371337890625,0.0,252.75021362304688,0.2725799083709717,1.0,0.0,3.0,1.0,0.0
17993400,298.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.4957015216350555,0.050000000745058,0.0463891215622425,298.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.4957015216350555,0.050000000745058,0.0488499775528907,298.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.4957015216350555,0.050000000745058,0.036080427467823,298.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.4957015216350555,0.050000000745058,0.0488499775528907,298.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.4957015216350555,0.050000000745058,0.2317232638597488,285.5959777832031,285.9184875488281,293.36895751953125,292.4342956542969,291.3916320800781,298.55572509765625,286.0549621582031,1.0,0.1795590221881866,1.0,1.0,0.0,1.0,-0.4942860305309295,0.4942843317985534,1.6971041532087838e-06,0.3473783135414123,0.184192880988121,0.184192880988121,0.0,39.04307556152344,60.0,5860.27685546875,-0.0,39.73794174194336,1.0,283.0476379394531,286.01824951171875,294.8612976074219,295.3296203613281,293.1499938964844,293.1499938964844,283.1499938964844,24883.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676633536815643,1.0,0.0,0.0,0.267906904220581,0.3986391127109527,5.672569969306096e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1417.51611328125,0.0,21.76778030395508,1895.4371337890625,0.0,221.9765167236328,0.2696461081504822,1.0,0.0,3.0,1.0,0.0
17993460,298.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.4859794378280639,0.050000000745058,0.0465582199394702,298.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.4859794378280639,0.050000000745058,0.0490280464291572,298.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.4859794378280639,0.050000000745058,0.0362119488418102,298.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.4859794378280639,0.050000000745058,0.0490280464291572,298.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.4859794378280639,0.050000000745058,0.2325679510831833,285.8724670410156,285.77252197265625,293.428466796875,292.4585266113281,291.42156982421875,298.5199584960937,285.47723388671875,1.0,0.1875385642051696,1.0,1.0,0.0,1.0,-0.4960879385471344,0.4960875809192657,3.51955350197386e-07,0.3488141894340515,0.6335310339927673,0.6335310339927673,0.0,43.56587219238281,48.0,11223.5615234375,-0.0,43.74932861328125,1.0,283.1126708984375,285.2478942871094,295.27886962890625,296.0630187988281,293.1499938964844,293.1499938964844,283.1499938964844,10473.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3044226169586181,1.0,0.0,0.0,1.3397393226623535,1.339816689491272,1.1976612768194173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.0341796875,0.0,91.26904296875,1895.4371337890625,0.0,123.28202056884766,0.3516187369823456,1.0,0.0,3.0,1.0,0.0
17993520,298.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.4859794378280639,0.050000000745058,0.0465582199394702,298.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.4859794378280639,0.050000000745058,0.0490280464291572,298.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.4859794378280639,0.050000000745058,0.0362119488418102,298.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.4859794378280639,0.050000000745058,0.0490280464291572,298.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.4859794378280639,0.050000000745058,0.2325679510831833,285.8724670410156,285.77252197265625,293.428466796875,292.4585266113281,291.42156982421875,298.5199584960937,285.47723388671875,1.0,0.1875385642051696,1.0,1.0,0.0,1.0,-0.4960879385471344,0.4960875809192657,3.51955350197386e-07,0.3488141894340515,0.6335310339927673,0.6335310339927673,0.0,43.56587219238281,48.0,11223.5615234375,-0.0,43.74932861328125,1.0,283.1126708984375,285.2478942871094,295.27886962890625,296.0630187988281,293.1499938964844,293.1499938964844,283.1499938964844,10473.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3044226169586181,1.0,0.0,0.0,1.3397393226623535,1.339816689491272,1.1976612768194173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.0341796875,0.0,91.26904296875,1895.4371337890625,0.0,123.28202056884766,0.3516187369823456,1.0,0.0,3.0,1.0,0.0
17993580,298.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.4836755990982055,0.050000000745058,0.0466006435453891,298.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.4836755990982055,0.050000000745058,0.0490727238357067,298.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.4836755990982055,0.050000000745058,0.036244947463274,298.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.4836755990982055,0.050000000745058,0.0490727238357067,298.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.4836755990982055,0.050000000745058,0.232779860496521,285.7919616699219,285.6339111328125,293.4924011230469,292.4853820800781,291.4850158691406,298.4882202148437,286.1353454589844,1.0,0.1889977753162384,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399801731109,3.523501277413743e-07,0.3491738736629486,0.5279094576835632,0.5279094576835632,0.0,44.70059967041016,36.0,8841.5869140625,-0.0,44.76021194458008,1.0,283.1322631835937,286.3821105957031,295.340087890625,295.8536376953125,293.1499938964844,293.1499938964844,283.1499938964844,20953.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907823920249939,1.0,0.0,0.0,0.6106469631195068,0.6434271335601807,2.4881346760707856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.1142578125,0.0,34.50285720825195,1895.4371337890625,0.0,81.37678527832031,0.2818648219108581,1.0,0.0,3.0,1.0,0.0
17993640,298.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.4836755990982055,0.050000000745058,0.0466006435453891,298.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.4836755990982055,0.050000000745058,0.0490727238357067,298.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.4836755990982055,0.050000000745058,0.036244947463274,298.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.4836755990982055,0.050000000745058,0.0490727238357067,298.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.4836755990982055,0.050000000745058,0.232779860496521,285.7919616699219,285.6339111328125,293.4924011230469,292.4853820800781,291.4850158691406,298.4882202148437,286.1353454589844,1.0,0.1889977753162384,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399801731109,3.523501277413743e-07,0.3491738736629486,0.5279094576835632,0.5279094576835632,0.0,44.70059967041016,36.0,8841.5869140625,-0.0,44.76021194458008,1.0,283.1322631835937,286.3821105957031,295.340087890625,295.8536376953125,293.1499938964844,293.1499938964844,283.1499938964844,20953.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907823920249939,1.0,0.0,0.0,0.6106469631195068,0.6434271335601807,2.4881346760707856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.1142578125,0.0,34.50285720825195,1895.4371337890625,0.0,81.37678527832031,0.2818648219108581,1.0,0.0,3.0,1.0,0.0
17993700,298.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.4848828911781311,0.050000000745058,0.0465783476829528,298.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.4848828911781311,0.050000000745058,0.0490492433309555,298.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.4848828911781311,0.050000000745058,0.0362276025116443,298.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.4848828911781311,0.050000000745058,0.0490492433309555,298.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.4848828911781311,0.050000000745058,0.2326684892177581,285.9900207519531,285.5990600585937,293.52587890625,292.499755859375,291.5182800292969,298.4786682128906,285.7226257324219,1.0,0.187811478972435,1.0,1.0,0.0,1.0,-0.496302843093872,0.4963024854660034,3.521449514209962e-07,0.3489899337291717,0.8101385831832886,0.8101385831832886,0.0,44.10431671142578,36.0,11857.478515625,-0.0,44.22878646850586,1.0,283.13970947265625,285.5349426269531,295.58740234375,296.42645263671875,293.1499938964844,293.1499938964844,283.1499938964844,6684.8759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090770840644836,1.0,0.0,0.0,1.3557047843933103,1.3559165000915527,1.226376014074049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.03125,0.0,83.35430908203125,1895.4371337890625,0.0,130.751953125,0.3487769961357116,1.0,0.0,3.0,1.0,0.0
17993760,298.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.4873846173286438,0.050000000745058,0.046532642096281,298.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.4873846173286438,0.050000000745058,0.0490011125802993,298.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.4873846173286438,0.050000000745058,0.0361920557916164,298.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.4873846173286438,0.050000000745058,0.0490011125802993,298.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.4873846173286438,0.050000000745058,0.2324401885271072,285.4244079589844,285.5042724609375,293.56036376953125,292.5146789550781,291.5525207519531,298.46954345703125,285.2093811035156,1.0,0.185535192489624,1.0,1.0,0.0,1.0,-0.4958159029483795,0.4958155453205108,3.5172291745766415e-07,0.3486093878746032,0.5383104085922241,0.5383104085922241,0.0,42.881954193115234,25.0,10375.359375,-0.0,43.14091873168945,1.0,283.1448059082031,285.0953674316406,295.7801818847656,296.5999450683594,293.1499938964844,293.1499938964844,283.1499938964844,17198.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346753716468811,1.0,0.0,0.0,1.247722029685974,1.2477290630340576,1.0387932292132973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.76513671875,0.0,94.47200775146484,1895.4371337890625,0.0,189.352279663086,0.3521551787853241,1.0,0.0,3.0,1.0,0.0
17993820,298.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.5178078413009644,0.1752576828002929,0.0460915975272655,298.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770812988281,0.7518342733383179,0.1678030043840408,0.1375655382871627,298.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.7688382863998413,0.1742391288280487,0.1087535843253135,298.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.5178078413009644,0.050000000745058,0.0485366731882095,298.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.5178078413009644,0.050000000745058,0.2302370816469192,285.4490966796875,285.45916748046875,293.6083068847656,292.5357360839844,291.6021423339844,298.4394836425781,285.7728881835937,1.0,0.1839006692171096,1.0,1.0,0.0,1.0,-0.6848879456520081,0.6848874092102051,5.29690282746742e-07,0.4936493337154388,0.5004469156265259,0.5004469156265259,0.0,32.668731689453125,25.0,10720.478515625,-0.0,56.45561599731445,1.0,283.1471862792969,285.91375732421875,295.64422607421875,296.338134765625,293.1499938964844,293.1499938964844,283.1499938964844,22809.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595722317695617,1.0,0.0,0.0,0.7664909362792969,0.7664958238601685,3.920193591966381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.240234375,0.0,47.811668395996094,1895.4371337890625,0.0,209.23985290527344,0.3059694170951843,1.0,0.0,3.0,1.0,0.0
17993880,298.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.7917448878288269,0.1763937026262283,0.1277009695768356,298.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375366210937,0.8312973380088806,0.1657541692256927,0.1561073660850525,298.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.841959536075592,0.1718682795763015,0.1200878620147705,298.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8732604980469,0.5549914240837097,0.050000000745058,0.048206016421318,298.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8732604980469,0.5549914240837097,0.050000000745058,0.2286685854196548,286.0099792480469,285.3851318359375,293.6319885253906,292.54620361328125,291.6268310546875,298.38873291015625,286.1444396972656,1.0,0.1844319254159927,1.0,1.0,0.0,1.0,-0.8169006109237671,0.8168999552726746,6.768735261175607e-07,0.5975863337516785,0.9876731038093568,0.9876731038093568,0.0,25.55941200256348,28.0,15715.01953125,-0.0,66.6373062133789,1.0,283.1479797363281,286.0979309082031,295.6531066894531,296.5743408203125,293.1499938964844,293.1499938964844,283.1499938964844,7413.69970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652158081531524,1.0,0.0,0.0,1.3536250591278076,1.3536287546157837,1.222616390350595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.42236328125,0.0,85.03219604492188,1895.4371337890625,0.0,218.1036529541016,0.3562634289264679,1.0,0.0,3.0,1.0,0.0
17993940,298.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.923412561416626,0.167539432644844,0.1524901688098907,298.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.9117422103881836,0.163259208202362,0.1553360521793365,298.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.9272334575653076,0.1713936328887939,0.1198676526546478,298.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.8913851380348206,0.1593133807182312,0.1456492096185684,298.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302978515625,0.6170132160186768,0.147890493273735,0.2270754128694534,285.9154968261719,285.3297424316406,293.69793701171875,292.57568359375,291.6934814453125,298.2269897460937,285.9110107421875,1.0,0.1886546462774276,1.0,1.0,0.0,1.0,-0.9606316089630128,0.9606307744979858,8.642315947327006e-07,0.7147694826126099,1.0,1.0,0.0,18.66975212097168,28.0,18515.375,-0.0,81.07599639892578,1.0,283.1495056152344,285.6553649902344,295.9915771484375,297.2191162109375,293.1499938964844,293.1499938964844,283.1499938964844,7162.18896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466011226177215,1.0,0.0,0.0,1.7825719118118286,1.782577395439148,2.1202522759722345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.02783203125,0.0,173.38296508789062,1895.4371337890625,0.0,367.28997802734375,0.4439656734466553,1.0,0.0,3.0,1.0,0.0
17994000,298.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.9172987341880798,0.1674083322286605,0.1190387308597564,298.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.987978458404541,0.1633944809436798,0.1550236344337463,298.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.9172987341880798,0.172172263264656,0.0925856903195381,298.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.9758781790733336,0.1584367305040359,0.1486020684242248,298.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.7520983219146729,0.1487056612968444,0.3278922438621521,285.9111633300781,285.27783203125,293.7069702148437,292.57977294921875,291.7026672363281,298.21258544921875,285.9159545898437,1.0,0.1902256160974502,1.0,1.0,0.0,1.0,-1.0185405015945437,1.018539547920227,9.47114926930226e-07,0.7608116269111633,1.0,1.0,0.0,15.2183198928833,48.0,19185.595703125,-0.0,86.07117462158203,1.0,283.14959716796875,285.6484375,296.0112609863281,297.2716064453125,293.1499938964844,293.1499938964844,283.1499938964844,7485.72216796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582010507583618,1.0,0.0,0.0,1.8223881721496584,1.8223938941955569,2.21602775241081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.4716796875,0.0,185.2626953125,1895.4371337890625,0.0,393.9161682128906,0.4565911293029785,1.0,0.0,3.0,1.0,0.0
17994060,298.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.8876922130584717,0.1834540963172912,0.0974850282073021,298.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.8876922130584717,0.1751524358987808,0.1026564314961433,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8876922130584717,0.1889309734106063,0.0758216902613639,298.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.8876922130584717,0.1623694151639938,0.1026564314961433,297.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945007324219,0.915781021118164,0.1451289355754852,0.5318542122840881,285.8940734863281,285.18365478515625,293.7848815917969,292.6151428222656,291.7809753417969,298.1939697265625,285.9055480957031,1.0,0.2066058963537216,1.0,1.0,0.0,1.0,-1.1372865438461304,1.1372853517532349,1.1344784525135765e-06,0.8573627471923828,1.0,1.0,0.0,15.413362503051758,68.0,21714.640625,-0.0,109.25104522705078,1.0,283.1499328613281,285.5556945800781,296.0187683105469,297.5177001953125,293.1499938964844,293.1499938964844,283.1499938964844,10388.341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543423593044281,1.0,0.0,0.0,2.146827220916748,2.1468350887298584,3.075300583077478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.0146484375,0.0,302.8705139160156,1895.4371337890625,0.0,659.71337890625,0.5354424715042114,1.0,0.0,3.0,1.0,0.0
17994120,298.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.8876922130584717,0.1834540963172912,0.0974850282073021,298.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.8876922130584717,0.1751524358987808,0.1026564314961433,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8876922130584717,0.1889309734106063,0.0758216902613639,298.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.8876922130584717,0.1623694151639938,0.1026564314961433,297.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945007324219,0.915781021118164,0.1451289355754852,0.5318542122840881,285.8940734863281,285.18365478515625,293.7848815917969,292.6151428222656,291.7809753417969,298.1939697265625,285.9055480957031,1.0,0.2066058963537216,1.0,1.0,0.0,1.0,-1.1372865438461304,1.1372853517532349,1.1344784525135765e-06,0.8573627471923828,1.0,1.0,0.0,15.413362503051758,68.0,21714.640625,-0.0,109.25104522705078,1.0,283.1499328613281,285.5556945800781,296.0187683105469,297.5177001953125,293.1499938964844,293.1499938964844,283.1499938964844,10388.341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543423593044281,1.0,0.0,0.0,2.146827220916748,2.1468350887298584,3.075300583077478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.0146484375,0.0,302.8705139160156,1895.4371337890625,0.0,659.71337890625,0.5354424715042114,1.0,0.0,3.0,1.0,0.0
17994180,298.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.8897506594657898,0.1921447962522506,0.0988943129777908,298.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.8897506594657898,0.1828056275844574,0.104140467941761,298.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.8897506594657898,0.1969213932752609,0.0769177973270416,298.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.8897506594657898,0.166033387184143,0.1041404753923416,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.979001760482788,0.1420390456914901,0.644777774810791,285.9485778808594,285.1451721191406,293.84503173828125,292.64276123046875,291.84136962890625,298.16278076171875,285.9626159667969,1.0,0.224223330616951,1.0,1.0,0.0,1.0,-1.2416846752166748,1.2416833639144895,1.3175553021937958e-06,0.941632866859436,1.0,1.0,0.0,17.00602912902832,68.0,23744.619140625,-0.0,144.2888641357422,1.0,283.1499938964844,285.55401611328125,295.9346923828125,297.56060791015625,293.1499938964844,293.1499938964844,283.1499938964844,12513.7412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839632153511047,1.0,0.0,0.0,2.356229305267334,2.356238842010498,3.704490438849462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.83447265625,0.0,400.4226684570313,1895.4371337890625,0.0,843.3986206054688,0.5834105610847473,1.0,0.0,3.0,1.0,0.0
17994240,298.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.9041933417320251,0.1940676867961883,0.1093436554074287,298.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.9041933417320251,0.184663251042366,0.11514413356781,298.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.9041933417320251,0.1986701637506485,0.0850450620055198,297.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.9041933417320251,0.1668414324522018,0.1151441261172294,297.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.959560215473175,0.1410717219114303,0.6396796107292175,285.9781188964844,285.1036682128906,293.86541748046875,292.65216064453125,291.8618469238281,298.1466979980469,285.989013671875,1.0,0.2310575693845749,1.0,1.0,0.0,1.0,-1.277030348777771,1.2770289182662964,1.3836835250913282e-06,0.97013258934021,1.0,1.0,0.0,18.20272827148437,88.0,24391.072265625,-0.0,158.3514862060547,1.0,283.1499938964844,285.562255859375,295.9145812988281,297.5785522460937,293.1499938964844,293.1499938964844,283.1499938964844,13116.623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947065949440002,1.0,0.0,0.0,2.412320375442505,2.412330389022827,3.882963994783495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.1103515625,0.0,429.7056274414063,1895.4371337890625,0.0,899.7544555664062,0.599910318851471,1.0,0.0,3.0,1.0,0.0
17994300,298.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.9239956140518188,0.1960874199867248,0.1240898445248603,298.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.9239956140518188,0.1869374066591262,0.1306725740432739,298.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.9239956140518188,0.2006355077028274,0.0965143218636512,297.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.9875359535217284,0.1666935831308365,0.1583326160907745,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.029052734375,0.9312205910682678,0.1399186551570892,0.6323733925819397,286.0311584472656,285.0814514160156,293.90655517578125,292.6712341308594,291.90313720703125,298.099853515625,286.04345703125,1.0,0.2460879981517791,1.0,1.0,0.0,1.0,-1.3598308563232422,1.359829306602478,1.5467786624867583e-06,1.0365221500396729,1.0,1.0,0.0,20.4813232421875,88.0,25843.41015625,-0.0,192.2822265625,1.0,283.1499938964844,285.580810546875,295.88690185546875,297.625732421875,293.1499938964844,293.1499938964844,283.1499938964844,14476.4072265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136408448219299,1.0,0.0,0.0,2.534278631210327,2.534289836883545,4.2855057813540043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.14697265625,0.0,498.2293395996094,1895.4371337890625,0.0,1007.3741455078124,0.6267544031143188,1.0,0.0,3.0,1.0,0.0
17994360,298.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.9481167197227478,0.1964316517114639,0.14457668364048,297.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.9802592396736144,0.1872733235359192,0.1680978238582611,298.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.9481167197227478,0.2012148052453994,0.1124485284090042,297.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.9590846300125122,0.1648164391517639,0.1571636945009231,297.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.9000281691551208,0.1394297033548355,0.6289823651313782,286.1079406738281,285.0387878417969,293.9482116699219,292.6906433105469,291.9449768066406,298.04168701171875,286.1234130859375,1.0,0.2627637982368469,1.0,1.0,0.0,1.0,-1.4517292976379397,1.4517275094985962,1.741451910675096e-06,1.109563946723938,1.0,1.0,0.0,23.437583923339844,108.0,27352.158203125,-0.0,232.6918182373047,1.0,283.1499938964844,285.6261901855469,295.8760070800781,297.6903381347656,293.1499938964844,293.1499938964844,283.1499938964844,15571.6455078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304138898849487,1.0,0.0,0.0,2.6283986568450928,2.628410577774048,4.6097332528916013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.43505859375,0.0,555.8274536132812,1895.4371337890625,0.0,1110.8822021484375,0.6523754000663757,1.0,0.0,3.0,1.0,0.0
17994420,297.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.8175467252731323,0.1924080997705459,0.1745635420083999,297.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.8069737553596497,0.1851179748773574,0.1766049563884735,297.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.8240501284599304,0.1979359239339828,0.13925102353096,297.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.7744426727294922,0.1641609072685241,0.1565831005573272,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156677246094,0.7345178127288818,0.1389790773391723,0.6306679844856262,286.2118835449219,284.9898376464844,294.0328674316406,292.7304077148437,292.0296936035156,297.9020690917969,286.1903381347656,1.0,0.2952987551689148,1.0,1.0,0.0,1.0,-1.4923207759857178,1.4923189878463743,1.83555039257044e-06,1.1449183225631714,1.0,1.0,0.0,45.84234237670898,96.0,28805.724609375,-0.0,314.3789367675781,1.0,283.1499938964844,285.6321716308594,295.8902282714844,297.85076904296875,293.1499938964844,293.1499938964844,283.1499938964844,17744.775390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621546745300293,1.0,0.0,0.0,2.805816411972046,2.8058300018310547,5.253053814158193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.8251953125,0.0,676.1519165039062,1895.4371337890625,0.0,1325.85107421875,0.695479691028595,1.0,0.0,3.0,1.0,0.0
17994480,297.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.8175467252731323,0.1924080997705459,0.1745635420083999,297.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.8069737553596497,0.1851179748773574,0.1766049563884735,297.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.8240501284599304,0.1979359239339828,0.13925102353096,297.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.7744426727294922,0.1641609072685241,0.1565831005573272,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156677246094,0.7345178127288818,0.1389790773391723,0.6306679844856262,286.2118835449219,284.9898376464844,294.0328674316406,292.7304077148437,292.0296936035156,297.9020690917969,286.1903381347656,1.0,0.2952987551689148,1.0,1.0,0.0,1.0,-1.4923207759857178,1.4923189878463743,1.83555039257044e-06,1.1449183225631714,1.0,1.0,0.0,45.84234237670898,96.0,28805.724609375,-0.0,314.3789367675781,1.0,283.1499938964844,285.6321716308594,295.8902282714844,297.85076904296875,293.1499938964844,293.1499938964844,283.1499938964844,17744.775390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621546745300293,1.0,0.0,0.0,2.805816411972046,2.8058300018310547,5.253053814158193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.8251953125,0.0,676.1519165039062,1895.4371337890625,0.0,1325.85107421875,0.695479691028595,1.0,0.0,3.0,1.0,0.0
17994540,297.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331481933594,0.7764809131622314,0.1946815103292465,0.1757270544767379,297.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.7659782767295837,0.1865667998790741,0.1777127385139465,297.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330871582031,0.783237636089325,0.1994761526584625,0.1401966214179992,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334228515625,0.7375872731208801,0.1656726598739624,0.1580226719379425,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338195800781,0.6976496577262878,0.1390541642904281,0.6321249008178711,286.13287353515625,284.9574279785156,294.1190490722656,292.771240234375,292.11590576171875,297.8252258300781,286.1297302246094,1.0,0.3141035139560699,1.0,1.0,0.0,1.0,-1.5407804250717163,1.5407785177230835,1.946291149579338e-06,1.1817796230316162,1.0,1.0,0.0,58.1089096069336,84.0,29731.005859375,-0.0,360.97955322265625,1.0,283.1499938964844,285.56024169921875,295.8648986816406,297.8694763183594,293.1499938964844,293.1499938964844,283.1499938964844,19659.673828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809430718421936,1.0,0.0,0.0,2.953330993652344,2.9533462524414062,5.819928219352732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.61669921875,0.0,788.5026245117188,1895.4371337890625,0.0,1463.7275390625,0.7313612699508667,1.0,0.0,3.0,1.0,0.0
17994600,297.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331481933594,0.7764809131622314,0.1946815103292465,0.1757270544767379,297.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.7659782767295837,0.1865667998790741,0.1777127385139465,297.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330871582031,0.783237636089325,0.1994761526584625,0.1401966214179992,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334228515625,0.7375872731208801,0.1656726598739624,0.1580226719379425,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338195800781,0.6976496577262878,0.1390541642904281,0.6321249008178711,286.13287353515625,284.9574279785156,294.1190490722656,292.771240234375,292.11590576171875,297.8252258300781,286.1297302246094,1.0,0.3141035139560699,1.0,1.0,0.0,1.0,-1.5407804250717163,1.5407785177230835,1.946291149579338e-06,1.1817796230316162,1.0,1.0,0.0,58.1089096069336,84.0,29731.005859375,-0.0,360.97955322265625,1.0,283.1499938964844,285.56024169921875,295.8648986816406,297.8694763183594,293.1499938964844,293.1499938964844,283.1499938964844,19659.673828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809430718421936,1.0,0.0,0.0,2.953330993652344,2.9533462524414062,5.819928219352732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.61669921875,0.0,788.5026245117188,1895.4371337890625,0.0,1463.7275390625,0.7313612699508667,1.0,0.0,3.0,1.0,0.0
17994660,297.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103820800781,0.766871988773346,0.1969467997550964,0.1777007132768631,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104736328125,0.7558085322380066,0.1880046725273132,0.1790634989738464,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103515625,0.7727560997009277,0.2012878656387329,0.1413927972316742,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.7284058928489685,0.1668869107961654,0.1592213362455368,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.6864674687385559,0.139363020658493,0.6338619589805603,286.11016845703125,284.95001220703125,294.1650390625,292.7931823730469,292.161865234375,297.7966613769531,286.1075439453125,1.0,0.3197021186351776,1.0,1.0,0.0,1.0,-1.5497307777404783,1.5497288703918457,1.9675478597491747e-06,1.1889007091522217,1.0,1.0,0.0,62.50166702270508,84.0,30094.73046875,-0.0,377.11077880859375,1.0,283.1499938964844,285.5281066894531,295.857177734375,297.8780517578125,293.1499938964844,293.1499938964844,283.1499938964844,20682.62890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860795021057129,1.0,0.0,0.0,3.0291922092437744,3.029208183288574,6.122756985860178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.1923828125,0.0,850.8389282226562,1895.4371337890625,0.0,1502.67431640625,0.747036874294281,1.0,0.0,3.0,1.0,0.0
