time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994720,297.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10040283203125,0.7643964886665344,0.1992087513208389,0.1797017157077789,297.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.7526091933250427,0.1895170211791992,0.1804674565792083,297.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10040283203125,0.7696726322174072,0.2031711041927337,0.1426751166582107,297.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.7253743410110474,0.1681323498487472,0.1604035794734954,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.6821277141571045,0.1397917419672012,0.6358243823051453,286.1003112792969,284.95001220703125,294.2063903808594,292.81298828125,292.2032470703125,297.7752990722656,286.09942626953125,1.0,0.3229266107082367,1.0,1.0,0.0,1.0,-1.5591322183609009,1.5591301918029783,1.9900435290765017e-06,1.1963878870010376,1.0,1.0,0.0,64.6471939086914,72.0,30389.322265625,-0.0,387.6941528320313,1.0,283.1499938964844,285.51251220703125,295.8589172363281,297.8920593261719,293.1499938964844,293.1499938964844,283.1499938964844,21342.3515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892288327217102,1.0,0.0,0.0,3.077124834060669,3.077141046524048,6.318057330645388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.84765625,0.0,891.871337890625,1895.4371337890625,0.0,1526.807861328125,0.7615219950675964,1.0,0.0,3.0,1.0,0.0
17994780,297.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.7701618671417236,0.204326331615448,0.1841958165168762,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.7564513683319092,0.1930958330631256,0.1837315261363983,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.774435818195343,0.2075337916612625,0.1456329822540283,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.728587806224823,0.1710544973611831,0.1630782037973404,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.6834965944290161,0.1410119235515594,0.6408398151397705,286.0871276855469,284.95001220703125,294.2945556640625,292.8554992675781,292.2914123535156,297.7377014160156,286.0874328613281,1.0,0.3259021639823913,1.0,1.0,0.0,1.0,-1.5812286138534546,1.5812265872955322,2.0435682017705403e-06,1.213990330696106,1.0,1.0,0.0,65.29436492919922,60.0,31076.546875,-0.0,401.1954345703125,1.0,283.1499938964844,285.4824523925781,295.8842163085937,297.9495544433594,293.1499938964844,293.1499938964844,283.1499938964844,22874.498046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945741772651672,1.0,0.0,0.0,3.1856625080108643,3.1856799125671387,6.771624043722113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.88916015625,0.0,989.6150512695312,1895.4371337890625,0.0,1568.1993408203125,0.788002073764801,1.0,0.0,3.0,1.0,0.0
17994840,297.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.7701618671417236,0.204326331615448,0.1841958165168762,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.7564513683319092,0.1930958330631256,0.1837315261363983,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.774435818195343,0.2075337916612625,0.1456329822540283,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.728587806224823,0.1710544973611831,0.1630782037973404,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.6834965944290161,0.1410119235515594,0.6408398151397705,286.0871276855469,284.95001220703125,294.2945556640625,292.8554992675781,292.2914123535156,297.7377014160156,286.0874328613281,1.0,0.3259021639823913,1.0,1.0,0.0,1.0,-1.5812286138534546,1.5812265872955322,2.0435682017705403e-06,1.213990330696106,1.0,1.0,0.0,65.29436492919922,60.0,31076.546875,-0.0,401.1954345703125,1.0,283.1499938964844,285.4824523925781,295.8842163085937,297.9495544433594,293.1499938964844,293.1499938964844,283.1499938964844,22874.498046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945741772651672,1.0,0.0,0.0,3.1856625080108643,3.1856799125671387,6.771624043722113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.88916015625,0.0,989.6150512695312,1895.4371337890625,0.0,1568.1993408203125,0.788002073764801,1.0,0.0,3.0,1.0,0.0
17994900,297.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.7777710556983948,0.206980675458908,0.1864939481019973,297.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840148925781,0.7629278302192688,0.1950058937072754,0.1854419857263565,297.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.7816097140312195,0.2098192274570465,0.1471621096134185,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.7342537641525269,0.1726138144731521,0.1644630432128906,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.6886447668075562,0.141741469502449,0.643659234046936,286.0839538574219,284.95001220703125,294.3388061523437,292.876953125,292.335693359375,297.7218933105469,286.083740234375,1.0,0.3257405459880829,1.0,1.0,0.0,1.0,-1.5929241180419922,1.5929219722747805,2.072266170216608e-06,1.2233070135116575,1.0,1.0,0.0,63.94692993164063,60.0,31444.990234375,-0.0,403.88616943359375,1.0,283.1499938964844,285.46881103515625,295.9042053222656,297.989013671875,293.1499938964844,293.1499938964844,283.1499938964844,23704.375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971917748451233,1.0,0.0,0.0,3.2429349422454834,3.242953062057495,7.017295615696639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.16748046875,0.0,1043.955078125,1895.4371337890625,0.0,1588.6617431640625,0.7992031574249268,1.0,0.0,3.0,1.0,0.0
17994960,297.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.7883133292198181,0.2096639722585678,0.188793808221817,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863952636719,0.7722755670547485,0.1969562321901321,0.1871676445007324,297.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.7917124629020691,0.2121315449476242,0.1486928462982177,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.7424254417419434,0.1742094755172729,0.1658564060926437,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862731933594,0.6964591145515442,0.1425220370292663,0.6465880870819092,286.0864562988281,284.95001220703125,294.3831481933594,292.8985595703125,292.38006591796875,297.70751953125,286.0873107910156,1.0,0.3246999979019165,1.0,1.0,0.0,1.0,-1.6047855615615845,1.6047834157943726,2.1016305709053995e-06,1.2327550649642944,1.0,1.0,0.0,61.72224044799805,48.0,31767.16015625,-0.0,404.2919616699219,1.0,283.1499938964844,285.4644775390625,295.9257202148437,298.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,24264.10546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999008059501648,1.0,0.0,0.0,3.280999183654785,3.281017780303955,7.182994750110083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.77587890625,0.0,1081.1488037109375,1895.4371337890625,0.0,1609.970458984375,0.8113076686859131,1.0,0.0,3.0,1.0,0.0
17995020,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.8132216930389404,0.2144225835800171,0.1928348392248153,297.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.7954675555229187,0.2004371583461761,0.1902120113372802,297.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.8156322836875916,0.2162255495786667,0.1513750106096267,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.7631178498268127,0.1770645081996917,0.1683108955621719,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.7157073020935059,0.1439650654792785,0.6518606543540955,286.09014892578125,284.95001220703125,294.4614562988281,292.9369506835937,292.4584350585937,297.6845703125,286.0911560058594,1.0,0.3213807642459869,1.0,1.0,0.0,1.0,-1.6257879734039309,1.6257858276367188,2.154261665054946e-06,1.2494782209396362,1.0,1.0,0.0,56.34236145019531,48.0,32378.109375,-0.0,400.994140625,1.0,283.1499938964844,285.45263671875,295.9657897949219,298.1049499511719,293.1499938964844,293.1499938964844,283.1499938964844,25461.625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050453424453735,1.0,0.0,0.0,3.36098861694336,3.3610081672668457,7.537501005572267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.99853515625,0.0,1162.16650390625,1895.4371337890625,0.0,1650.7955322265625,0.8279259204864502,1.0,0.0,3.0,1.0,0.0
17995080,297.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09185791015625,0.8170351386070251,0.2150526642799377,0.1933653056621551,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.091796875,0.7992998957633972,0.2008991539478302,0.1906118392944336,297.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09185791015625,0.8193070888519287,0.2167661041021347,0.1517257094383239,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917358398437,0.7666339874267578,0.177444189786911,0.1686329990625381,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09161376953125,0.7186958193778992,0.1441606432199478,0.6525591015815735,286.0919189453125,284.95001220703125,294.4718322753906,292.9420471191406,292.4687805175781,297.6817626953125,286.09307861328125,1.0,0.3208018243312835,1.0,1.0,0.0,1.0,-1.6285521984100342,1.6285500526428225,2.161249540222343e-06,1.2516788244247437,1.0,1.0,0.0,55.49707794189453,36.0,32451.525390625,-0.0,400.16900634765625,1.0,283.1499938964844,285.4527587890625,295.970947265625,298.11456298828125,293.1499938964844,293.1499938964844,283.1499938964844,25571.576171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057272791862488,1.0,0.0,0.0,3.3682377338409424,3.3682572841644287,7.570050684080343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.78857421875,0.0,1169.7025146484375,1895.4371337890625,0.0,1656.241455078125,0.8326579928398132,1.0,0.0,3.0,1.0,0.0
17995140,297.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.8569944500923157,0.2204164117574691,0.1978631913661956,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.8376218676567078,0.2048334032297134,0.1939970850944519,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.8584402799606323,0.2213534861803054,0.1546869277954101,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006164550781,0.8052579760551453,0.1806804984807968,0.1713581085205078,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.7501413226127625,0.1458391398191452,0.6584698557853699,286.1007995605469,284.95001220703125,294.56024169921875,292.9857788085937,292.5572509765625,297.6590270996094,286.1021728515625,1.0,0.3150363862514496,1.0,1.0,0.0,1.0,-1.6519392728805542,1.6519371271133425,2.2209330836631125e-06,1.2702893018722534,1.0,1.0,0.0,47.518192291259766,25.0,33125.03515625,-0.0,390.7166137695313,1.0,283.1499938964844,285.44482421875,296.0156555175781,298.2001953125,293.1499938964844,293.1499938964844,283.1499938964844,26823.310546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117606401443481,1.0,0.0,0.0,3.449690818786621,3.449711322784424,7.940606110423687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.6171875,0.0,1256.6312255859375,1895.4371337890625,0.0,1704.773193359375,0.8526122570037842,1.0,0.0,3.0,1.0,0.0
17995200,297.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.8569944500923157,0.2204164117574691,0.1978631913661956,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.8376218676567078,0.2048334032297134,0.1939970850944519,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.8584402799606323,0.2213534861803054,0.1546869277954101,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006164550781,0.8052579760551453,0.1806804984807968,0.1713581085205078,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.7501413226127625,0.1458391398191452,0.6584698557853699,286.1007995605469,284.95001220703125,294.56024169921875,292.9857788085937,292.5572509765625,297.6590270996094,286.1021728515625,1.0,0.3150363862514496,1.0,1.0,0.0,1.0,-1.6519392728805542,1.6519371271133425,2.2209330836631125e-06,1.2702893018722534,1.0,1.0,0.0,47.518192291259766,25.0,33125.03515625,-0.0,390.7166137695313,1.0,283.1499938964844,285.44482421875,296.0156555175781,298.2001953125,293.1499938964844,293.1499938964844,283.1499938964844,26823.310546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117606401443481,1.0,0.0,0.0,3.449690818786621,3.449711322784424,7.940606110423687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.6171875,0.0,1256.6312255859375,1895.4371337890625,0.0,1704.773193359375,0.8526122570037842,1.0,0.0,3.0,1.0,0.0
17995260,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.9243420958518982,0.2257108688354492,0.2022739648818969,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.8986390829086304,0.2087085992097854,0.1973017007112503,297.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.9248906970024108,0.2258480787277221,0.1575641483068466,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.8611797094345093,0.183872565627098,0.1740158796310424,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.8033279180526733,0.1475039720535278,0.6642076969146729,286.1119689941406,284.95001220703125,294.64801025390625,293.0295715332031,292.64508056640625,297.63848876953125,286.1134338378906,1.0,0.3083029687404632,1.0,1.0,0.0,1.0,-1.6747374534606934,1.674735188484192,2.280080252603512e-06,1.2884165048599243,1.0,1.0,0.0,38.64666366577149,25.0,33786.1796875,-0.0,378.0700988769531,1.0,283.1499938964844,285.4395446777344,296.05914306640625,298.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,28030.677734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177094221115112,1.0,0.0,0.0,3.526474714279175,3.526496171951294,8.298027296405053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.966796875,0.0,1342.4241943359375,1895.4371337890625,0.0,1753.2164306640625,0.871439516544342,1.0,0.0,3.0,1.0,0.0
17995320,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.9243420958518982,0.2257108688354492,0.2022739648818969,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.8986390829086304,0.2087085992097854,0.1973017007112503,297.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.9248906970024108,0.2258480787277221,0.1575641483068466,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.8611797094345093,0.183872565627098,0.1740158796310424,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.8033279180526733,0.1475039720535278,0.6642076969146729,286.1119689941406,284.95001220703125,294.64801025390625,293.0295715332031,292.64508056640625,297.63848876953125,286.1134338378906,1.0,0.3083029687404632,1.0,1.0,0.0,1.0,-1.6747374534606934,1.674735188484192,2.280080252603512e-06,1.2884165048599243,1.0,1.0,0.0,38.64666366577149,25.0,33786.1796875,-0.0,378.0700988769531,1.0,283.1499938964844,285.4395446777344,296.05914306640625,298.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,28030.677734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177094221115112,1.0,0.0,0.0,3.526474714279175,3.526496171951294,8.298027296405053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.966796875,0.0,1342.4241943359375,1895.4371337890625,0.0,1753.2164306640625,0.871439516544342,1.0,0.0,3.0,1.0,0.0
17995380,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.9969819784164428,0.2309232950210571,0.206682875752449,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.9746801257133484,0.2124866247177124,0.200631633400917,297.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.9965096712112428,0.2302281707525253,0.1604414731264114,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.9313841462135316,0.1869835257530212,0.1767140328884124,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12457275390625,0.8606062531471252,0.1491120457649231,0.6702532768249512,286.125,284.95001220703125,294.7347717285156,293.0733642578125,292.73193359375,297.6195983886719,286.12646484375,1.0,0.3049063384532928,1.0,1.0,0.0,1.0,-1.6971923112869265,1.6971899271011353,2.3392815364786657e-06,1.3062673807144165,1.0,1.0,0.0,32.49695587158203,43.0,34440.91015625,-0.0,372.8828430175781,1.0,283.1499938964844,285.4364013671875,296.1020202636719,298.3668518066406,293.1499938964844,293.1499938964844,283.1499938964844,29207.775390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234623432159424,1.0,0.0,0.0,3.599757194519043,3.5997796058654785,8.646487685837201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.375,0.0,1427.8651123046875,1895.4371337890625,0.0,1800.6026611328125,0.8894197344779968,1.0,0.0,3.0,1.0,0.0
17995440,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.9969819784164428,0.2309232950210571,0.206682875752449,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.9746801257133484,0.2124866247177124,0.200631633400917,297.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.9965096712112428,0.2302281707525253,0.1604414731264114,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.9313841462135316,0.1869835257530212,0.1767140328884124,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12457275390625,0.8606062531471252,0.1491120457649231,0.6702532768249512,286.125,284.95001220703125,294.7347717285156,293.0733642578125,292.73193359375,297.6195983886719,286.12646484375,1.0,0.3049063384532928,1.0,1.0,0.0,1.0,-1.6971923112869265,1.6971899271011353,2.3392815364786657e-06,1.3062673807144165,1.0,1.0,0.0,32.49695587158203,43.0,34440.91015625,-0.0,372.8828430175781,1.0,283.1499938964844,285.4364013671875,296.1020202636719,298.3668518066406,293.1499938964844,293.1499938964844,283.1499938964844,29207.775390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234623432159424,1.0,0.0,0.0,3.599757194519043,3.5997796058654785,8.646487685837201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.375,0.0,1427.8651123046875,1895.4371337890625,0.0,1800.6026611328125,0.8894197344779968,1.0,0.0,3.0,1.0,0.0
17995500,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9961332082748412,0.2340532094240188,0.2074247300624847,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9751737117767334,0.2143072932958603,0.2023820281028747,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9971078634262084,0.2325153946876526,0.1619770526885986,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9317658543586732,0.1884772628545761,0.1781543791294098,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12408447265625,0.8600844144821167,0.149871826171875,0.6737638711929321,286.1240539550781,284.95001220703125,294.7776794433594,293.0951538085937,292.7748718261719,297.6125183105469,286.1242980957031,1.0,0.3064217269420624,1.0,1.0,0.0,1.0,-1.7020485401153564,1.702046275138855,2.352324372623116e-06,1.3102216720581057,1.0,1.0,0.0,32.78891372680664,43.0,34695.953125,-0.0,377.709716796875,1.0,283.1499938964844,285.4266967773437,296.1226806640625,298.4053649902344,293.1499938964844,293.1499938964844,283.1499938964844,29918.876953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261539101600647,1.0,0.0,0.0,3.643314123153688,3.64333701133728,8.856997624206997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.14892578125,0.0,1480.3262939453125,1895.4371337890625,0.0,1822.9482421875,0.8973040580749512,1.0,0.0,3.0,1.0,0.0
17995560,297.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303100585937,0.9955466389656068,0.2366877794265747,0.2091227620840072,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.9747715592384338,0.2164205014705658,0.2042553275823593,297.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303100585937,0.9970055222511292,0.2347583621740341,0.1636235862970352,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300964355469,0.9307976961135864,0.1899484694004058,0.1795608848333358,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297912597656,0.8585411906242371,0.150626078248024,0.6771935820579529,286.1304626464844,284.95001220703125,294.8201904296875,293.1169128417969,292.81744384765625,297.6054382324219,286.13397216796875,1.0,0.3098618388175964,1.0,1.0,0.0,1.0,-1.7202789783477783,1.7202765941619873,2.4004827992030187e-06,1.3241013288497925,1.0,1.0,0.0,33.448814392089844,61.0,35067.09765625,-0.0,388.4421081542969,1.0,283.1499938964844,285.430419921875,296.1423645019531,298.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,30366.009765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285760045051575,1.0,0.0,0.0,3.6704375743865967,3.6704607009887695,8.989364346234652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.86083984375,0.0,1513.6348876953125,1895.4371337890625,0.0,1843.1505126953125,0.9067689776420592,1.0,0.0,3.0,1.0,0.0
17995620,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.9535006284713744,0.2409226298332214,0.2161063700914383,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16455078125,0.9210442304611206,0.2197545766830444,0.2078326344490051,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.9500811100006104,0.2384190261363983,0.1664383560419082,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644287109375,0.8796113133430481,0.192811831831932,0.1825207471847534,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1641845703125,0.8155834078788757,0.1520145088434219,0.6846964359283447,286.1646728515625,284.95001220703125,294.9039001464844,293.1601257324219,292.9012451171875,297.5843200683594,286.16607666015625,1.0,0.3207699954509735,1.0,1.0,0.0,1.0,-1.7499877214431765,1.7499852180480957,2.4820008093229262e-06,1.34809410572052,1.0,1.0,0.0,39.686279296875,79.0,35867.44921875,-0.0,423.7803039550781,1.0,283.1499938964844,285.44244384765625,296.1898498535156,298.5390014648437,293.1499938964844,293.1499938964844,283.1499938964844,31511.62890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345024347305298,1.0,0.0,0.0,3.739033937454224,3.739058017730713,9.32850582557876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.26953125,0.0,1600.0955810546875,1895.4371337890625,0.0,1892.9442138671875,0.923611342906952,1.0,0.0,3.0,1.0,0.0
17995680,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.9535006284713744,0.2409226298332214,0.2161063700914383,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16455078125,0.9210442304611206,0.2197545766830444,0.2078326344490051,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.9500811100006104,0.2384190261363983,0.1664383560419082,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644287109375,0.8796113133430481,0.192811831831932,0.1825207471847534,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1641845703125,0.8155834078788757,0.1520145088434219,0.6846964359283447,286.1646728515625,284.95001220703125,294.9039001464844,293.1601257324219,292.9012451171875,297.5843200683594,286.16607666015625,1.0,0.3207699954509735,1.0,1.0,0.0,1.0,-1.7499877214431765,1.7499852180480957,2.4820008093229262e-06,1.34809410572052,1.0,1.0,0.0,39.686279296875,79.0,35867.44921875,-0.0,423.7803039550781,1.0,283.1499938964844,285.44244384765625,296.1898498535156,298.5390014648437,293.1499938964844,293.1499938964844,283.1499938964844,31511.62890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345024347305298,1.0,0.0,0.0,3.739033937454224,3.739058017730713,9.32850582557876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.26953125,0.0,1600.0955810546875,1895.4371337890625,0.0,1892.9442138671875,0.923611342906952,1.0,0.0,3.0,1.0,0.0
17995740,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18145751953125,0.889310896396637,0.2455196529626846,0.2205260694026947,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.8614011406898499,0.2229914963245391,0.211301103234291,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18145751953125,0.8854947686195374,0.2422401458024978,0.1693796217441558,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.8264001607894897,0.1954945176839828,0.185483917593956,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809387207031,0.7628107070922852,0.1532148122787475,0.6921035647392273,286.1815490722656,284.95001220703125,294.98553466796875,293.2028503417969,292.9830017089844,297.5667419433594,286.1835021972656,1.0,0.3350864052772522,1.0,1.0,0.0,1.0,-1.7749096155166626,1.774907112121582,2.5510244086035527e-06,1.367724895477295,1.0,1.0,0.0,50.09676361083984,97.0,36550.10546875,-0.0,470.3091430664063,1.0,283.1499938964844,285.44451904296875,296.23260498046875,298.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,32648.236328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405441999435425,1.0,0.0,0.0,3.8058691024780273,3.805893898010254,9.664979643275728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.6162109375,0.0,1687.4437255859375,1895.4371337890625,0.0,1944.2196044921875,0.9400261044502258,1.0,0.0,3.0,1.0,0.0
17995800,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18145751953125,0.889310896396637,0.2455196529626846,0.2205260694026947,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.8614011406898499,0.2229914963245391,0.211301103234291,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18145751953125,0.8854947686195374,0.2422401458024978,0.1693796217441558,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.8264001607894897,0.1954945176839828,0.185483917593956,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809387207031,0.7628107070922852,0.1532148122787475,0.6921035647392273,286.1815490722656,284.95001220703125,294.98553466796875,293.2028503417969,292.9830017089844,297.5667419433594,286.1835021972656,1.0,0.3350864052772522,1.0,1.0,0.0,1.0,-1.7749096155166626,1.774907112121582,2.5510244086035527e-06,1.367724895477295,1.0,1.0,0.0,50.09676361083984,97.0,36550.10546875,-0.0,470.3091430664063,1.0,283.1499938964844,285.44451904296875,296.23260498046875,298.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,32648.236328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405441999435425,1.0,0.0,0.0,3.8058691024780273,3.805893898010254,9.664979643275728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.6162109375,0.0,1687.4437255859375,1895.4371337890625,0.0,1944.2196044921875,0.9400261044502258,1.0,0.0,3.0,1.0,0.0
17995860,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20123291015625,0.8429175019264221,0.2499560415744781,0.2250122129917144,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011413574219,0.8174022436141968,0.2260943800210952,0.214761421084404,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012023925781,0.8387689590454102,0.2458418607711792,0.1722945868968963,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.7820867896080017,0.1980160921812057,0.1884014755487442,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2007141113281,0.7226482629776001,0.154268741607666,0.6993604898452759,286.2012939453125,284.95001220703125,295.0647277832031,293.2449645996094,293.06231689453125,297.5497741699219,286.2032470703125,1.0,0.3516591787338257,1.0,1.0,0.0,1.0,-1.8001675605773926,1.8001649379730225,2.622199190227548e-06,1.3876590728759766,1.0,1.0,0.0,63.31451416015625,85.0,37243.81640625,-0.0,526.7977294921875,1.0,283.1499938964844,285.4486083984375,296.2734680175781,298.7076416015625,293.1499938964844,293.1499938964844,283.04998779296875,33778.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462542057037354,1.0,0.0,0.0,3.871182918548584,3.871208667755127,9.999554322348558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.77001953125,0.0,1775.8199462890625,1895.4371337890625,0.0,1993.1336669921875,0.9550666809082032,1.0,0.0,3.0,1.0,0.0
17995920,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20123291015625,0.8429175019264221,0.2499560415744781,0.2250122129917144,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011413574219,0.8174022436141968,0.2260943800210952,0.214761421084404,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012023925781,0.8387689590454102,0.2458418607711792,0.1722945868968963,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.7820867896080017,0.1980160921812057,0.1884014755487442,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2007141113281,0.7226482629776001,0.154268741607666,0.6993604898452759,286.2012939453125,284.95001220703125,295.0647277832031,293.2449645996094,293.06231689453125,297.5497741699219,286.2032470703125,1.0,0.3516591787338257,1.0,1.0,0.0,1.0,-1.8001675605773926,1.8001649379730225,2.622199190227548e-06,1.3876590728759766,1.0,1.0,0.0,63.31451416015625,85.0,37243.81640625,-0.0,526.7977294921875,1.0,283.1499938964844,285.4486083984375,296.2734680175781,298.7076416015625,293.1499938964844,293.1499938964844,283.04998779296875,33778.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462542057037354,1.0,0.0,0.0,3.871182918548584,3.871208667755127,9.999554322348558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.77001953125,0.0,1775.8199462890625,1895.4371337890625,0.0,1993.1336669921875,0.9550666809082032,1.0,0.0,3.0,1.0,0.0
17995980,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.8315096497535706,0.2540298700332641,0.2289614975452423,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.8048756122589111,0.2289252579212188,0.2177234888076782,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.8267068862915039,0.2490990310907364,0.1747916936874389,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.7694464325904846,0.2002802640199661,0.1908240616321563,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.7101784348487854,0.1550975292921066,0.7043820023536682,286.1483764648437,284.95001220703125,295.1411437988281,293.28631591796875,293.13885498046875,297.53179931640625,286.14923095703125,1.0,0.3590359389781952,1.0,1.0,0.0,1.0,-1.820407748222351,1.820405125617981,2.680140596567071e-06,1.4036760330200195,1.0,1.0,0.0,69.15721893310547,73.0,38172.88671875,-0.0,558.4500122070312,1.0,283.0509338378906,285.3751220703125,296.32794189453125,298.83282470703125,293.1499938964844,293.1499938964844,282.75,34729.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557933330535889,1.0,0.0,0.0,3.925323724746704,3.925350427627564,1.028121005219873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.5,0.0,1851.375,1895.4371337890625,0.0,2075.778076171875,0.9662803411483764,1.0,0.0,3.0,1.0,0.0
17996040,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.8315096497535706,0.2540298700332641,0.2289614975452423,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.8048756122589111,0.2289252579212188,0.2177234888076782,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.8267068862915039,0.2490990310907364,0.1747916936874389,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.7694464325904846,0.2002802640199661,0.1908240616321563,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.7101784348487854,0.1550975292921066,0.7043820023536682,286.1483764648437,284.95001220703125,295.1411437988281,293.28631591796875,293.13885498046875,297.53179931640625,286.14923095703125,1.0,0.3590359389781952,1.0,1.0,0.0,1.0,-1.820407748222351,1.820405125617981,2.680140596567071e-06,1.4036760330200195,1.0,1.0,0.0,69.15721893310547,73.0,38172.88671875,-0.0,558.4500122070312,1.0,283.0509338378906,285.3751220703125,296.32794189453125,298.83282470703125,293.1499938964844,293.1499938964844,282.75,34729.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557933330535889,1.0,0.0,0.0,3.925323724746704,3.925350427627564,1.028121005219873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.5,0.0,1851.375,1895.4371337890625,0.0,2075.778076171875,0.9662803411483764,1.0,0.0,3.0,1.0,0.0
17996100,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.8322763442993164,0.2558141052722931,0.2306929975748062,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.016845703125,0.8052119612693787,0.2301570326089859,0.2189886718988418,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158996582031,0.8270998597145081,0.2505065500736236,0.1758615523576736,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185241699219,0.7696250081062317,0.201247751712799,0.1918310523033142,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.7096218466758728,0.1553724855184555,0.7059981226921082,286.0150756835937,284.95001220703125,295.1781921386719,293.3066711425781,293.1759338378906,297.5216979980469,285.9969787597656,1.0,0.3604535460472107,1.0,1.0,0.0,1.0,-1.8284430503845213,1.828440427780152,2.7033540845877724e-06,1.4100362062454224,1.0,1.0,0.0,69.77633666992188,73.0,39365.6953125,-0.0,565.90478515625,1.0,282.7921447753906,285.19647216796875,296.3916931152344,299.04052734375,293.1499938964844,293.1499938964844,282.75,35018.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665485739707947,1.0,0.0,0.0,3.941575527191162,3.9416022300720215,1.0366519518356654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.5654296875,0.0,1874.4656982421875,1895.4371337890625,0.0,2170.251708984375,0.9701460003852844,1.0,0.0,3.0,1.0,0.0
17996160,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.8354614973068237,0.2573466598987579,0.2321290671825409,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.8081424236297607,0.2311954945325851,0.2200200259685516,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.8299249410629272,0.2516915500164032,0.1767316460609436,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95233154296875,0.772264838218689,0.2020412534475326,0.1926248967647552,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7113385200500488,0.1554945707321167,0.7067269682884216,285.9520568847656,284.95001220703125,295.2143859863281,293.3267822265625,293.21221923828125,297.5098571777344,285.9511413574219,1.0,0.3606199920177459,1.0,1.0,0.0,1.0,-1.83428156375885,1.8342788219451904,2.7203150239074603e-06,1.4146716594696045,1.0,1.0,0.0,69.34587097167969,61.0,39611.81640625,-0.0,568.6082153320312,1.0,282.7542724609375,285.1499328613281,296.3911437988281,299.01336669921875,293.1499938964844,293.1499938964844,282.45001220703125,35240.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720783948898315,1.0,0.0,0.0,3.954081296920776,3.954108238220215,1.0432406725158216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.4833984375,0.0,1892.364501953125,1895.4371337890625,0.0,2219.31689453125,0.9731211066246032,1.0,0.0,3.0,1.0,0.0
17996220,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8487035036087036,0.2600218653678894,0.2345091998577118,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.8203787803649902,0.2329237908124923,0.2216231971979141,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.8422855138778687,0.2536809146404266,0.1781040579080581,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7843053340911865,0.203311488032341,0.1937866955995559,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74969482421875,0.7203837633132935,0.1554487347602844,0.7063060402870178,285.7491455078125,284.95001220703125,295.2841491699219,293.3662414550781,293.2820739746094,297.4848022460937,285.7477722167969,1.0,0.3580777943134308,1.0,1.0,0.0,1.0,-1.8416056632995603,1.8416029214859009,2.741692469498957e-06,1.4204957485198977,1.0,1.0,0.0,65.97003173828125,49.0,40921.609375,-0.0,563.1257934570312,1.0,282.457275390625,284.9224548339844,296.4176025390625,299.12664794921875,293.1499938964844,293.1499938964844,282.1499938964844,35547.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854702472686768,1.0,0.0,0.0,3.9712634086608887,3.971290588378906,1.0523268656470464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.19921875,0.0,1917.14111328125,1895.4371337890625,0.0,2339.390869140625,0.9772083163261414,1.0,0.0,3.0,1.0,0.0
17996280,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8487035036087036,0.2600218653678894,0.2345091998577118,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.8203787803649902,0.2329237908124923,0.2216231971979141,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.8422855138778687,0.2536809146404266,0.1781040579080581,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7843053340911865,0.203311488032341,0.1937866955995559,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74969482421875,0.7203837633132935,0.1554487347602844,0.7063060402870178,285.7491455078125,284.95001220703125,295.2841491699219,293.3662414550781,293.2820739746094,297.4848022460937,285.7477722167969,1.0,0.3580777943134308,1.0,1.0,0.0,1.0,-1.8416056632995603,1.8416029214859009,2.741692469498957e-06,1.4204957485198977,1.0,1.0,0.0,65.97003173828125,49.0,40921.609375,-0.0,563.1257934570312,1.0,282.457275390625,284.9224548339844,296.4176025390625,299.12664794921875,293.1499938964844,293.1499938964844,282.1499938964844,35547.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854702472686768,1.0,0.0,0.0,3.9712634086608887,3.971290588378906,1.0523268656470464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.19921875,0.0,1917.14111328125,1895.4371337890625,0.0,2339.390869140625,0.9772083163261414,1.0,0.0,3.0,1.0,0.0
17996340,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.8721053600311279,0.2623242139816284,0.2364246696233749,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.8410031795501709,0.2342987060546875,0.2227617502212524,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.8644611835479736,0.2552885711193084,0.1791118830442428,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.8056174516677856,0.2042599469423294,0.1945162713527679,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.736426830291748,0.1551088839769363,0.7039645314216614,285.5382080078125,284.95001220703125,295.3500061035156,293.404541015625,293.3480529785156,297.4593200683594,285.5363464355469,1.0,0.3525934815406799,1.0,1.0,0.0,1.0,-1.8445500135421755,1.844547271728516,2.750341081991792e-06,1.422856688499451,1.0,1.0,0.0,60.0644645690918,37.0,42149.30859375,0.0,546.6227416992188,1.0,282.1561279296875,284.68853759765625,296.44390869140625,299.2294311523437,293.1499938964844,293.1499938964844,281.8500061035156,35730.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960848212242126,1.0,0.0,0.0,3.981478929519653,3.98150634765625,1.0577477951301262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.27099609375,0.0,1931.9739990234373,1895.4371337890625,0.0,2435.68505859375,0.9796381592750548,1.0,0.0,3.0,1.0,0.0
17996400,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.8721053600311279,0.2623242139816284,0.2364246696233749,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.8410031795501709,0.2342987060546875,0.2227617502212524,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.8644611835479736,0.2552885711193084,0.1791118830442428,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.8056174516677856,0.2042599469423294,0.1945162713527679,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.736426830291748,0.1551088839769363,0.7039645314216614,285.5382080078125,284.95001220703125,295.3500061035156,293.404541015625,293.3480529785156,297.4593200683594,285.5363464355469,1.0,0.3525934815406799,1.0,1.0,0.0,1.0,-1.8445500135421755,1.844547271728516,2.750341081991792e-06,1.422856688499451,1.0,1.0,0.0,60.0644645690918,37.0,42149.30859375,0.0,546.6227416992188,1.0,282.1561279296875,284.68853759765625,296.44390869140625,299.2294311523437,293.1499938964844,293.1499938964844,281.8500061035156,35730.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960848212242126,1.0,0.0,0.0,3.981478929519653,3.98150634765625,1.0577477951301262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.27099609375,0.0,1931.9739990234373,1895.4371337890625,0.0,2435.68505859375,0.9796381592750548,1.0,0.0,3.0,1.0,0.0
17996460,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34228515625,0.8976306915283203,0.2637932598590851,0.2376227974891662,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427429199219,0.8637076020240784,0.235115647315979,0.2233869433403015,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.8889924883842468,0.2562536895275116,0.1796847730875015,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433532714844,0.826853334903717,0.2047882080078125,0.1948597878217697,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.7543089389801025,0.1547114849090576,0.7014024257659912,285.3421325683594,284.95001220703125,295.3966979980469,293.43243408203125,293.394775390625,297.4407043457031,285.3357849121094,1.0,0.3472011089324951,1.0,1.0,0.0,1.0,-1.844764947891236,1.844762206077576,2.751006149992463e-06,1.4230533838272097,1.0,1.0,0.0,54.59940719604492,37.0,43249.09375,0.0,529.6043701171875,1.0,281.8675231933594,284.4674987792969,296.48199462890625,299.3572082519531,293.1499938964844,293.1499938964844,281.8500061035156,35816.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047056794166565,1.0,0.0,0.0,3.986236095428467,3.986263513565064,1.0602768725220812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.7861328125,0.0,1938.9073486328125,1895.4371337890625,0.0,2514.52587890625,0.9807696342468262,1.0,0.0,3.0,1.0,0.0
17996520,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258056640625,0.9091804027557372,0.2643126249313354,0.2379855662584304,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3259582519531,0.8740972280502319,0.2353901863098144,0.2235538512468338,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.899996817111969,0.2565847039222717,0.179842859506607,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.8359922766685486,0.2049615234136581,0.1949318051338195,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.7625851631164551,0.154548168182373,0.7002537846565247,285.32574462890625,284.95001220703125,295.41363525390625,293.4426574707031,293.4117126464844,297.4341125488281,285.3233947753906,1.0,0.3449950516223907,1.0,1.0,0.0,1.0,-1.844298243522644,1.8442955017089844,2.7496489565237425e-06,1.4226900339126587,1.0,1.0,0.0,52.444969177246094,25.0,43304.7109375,0.0,522.5238037109375,1.0,281.8564758300781,284.4545288085937,296.4732666015625,299.3294982910156,293.1499938964844,293.1499938964844,281.54998779296875,35839.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048611283302307,1.0,0.0,0.0,3.987547397613525,3.987574815750122,1.0609746823320163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.0009765625,0.0,1940.821533203125,1895.4371337890625,0.0,2515.9521484375,0.9810815453529358,1.0,0.0,3.0,1.0,0.0
17996580,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.9713453650474548,0.2660129368305206,0.2392491847276687,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.9309781193733216,0.2362321317195892,0.2240660190582275,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.9612491726875304,0.2576168179512024,0.1803554892539978,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.8853413462638855,0.2054575830698013,0.1951065212488174,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8071134686470032,0.1538088470697403,0.6955145597457886,285.10943603515625,284.95001220703125,295.47686767578125,293.4816589355469,293.4749450683594,297.40948486328125,285.1074523925781,1.0,0.3358452916145324,1.0,1.0,0.0,1.0,-1.8415666818618768,1.8415639400482176,2.741707930908888e-06,1.4205598831176758,1.0,1.0,0.0,43.69169235229492,28.0,44404.31640625,0.0,493.244873046875,1.0,281.55718994140625,284.2189025878906,296.5061340332031,299.42791748046875,293.1499938964844,293.1499938964844,281.25,35904.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126202821731567,1.0,0.0,0.0,3.991166591644287,3.991194009780884,1.0629013331708848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.568359375,0.0,1946.1107177734373,1895.4371337890625,0.0,2587.34423828125,0.9819422960281372,1.0,0.0,3.0,1.0,0.0
