time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996640,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.9713453650474548,0.2660129368305206,0.2392491847276687,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.9309781193733216,0.2362321317195892,0.2240660190582275,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.9612491726875304,0.2576168179512024,0.1803554892539978,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.8853413462638855,0.2054575830698013,0.1951065212488174,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8071134686470032,0.1538088470697403,0.6955145597457886,285.10943603515625,284.95001220703125,295.47686767578125,293.4816589355469,293.4749450683594,297.40948486328125,285.1074523925781,1.0,0.3358452916145324,1.0,1.0,0.0,1.0,-1.8415666818618768,1.8415639400482176,2.741707930908888e-06,1.4205598831176758,1.0,1.0,0.0,43.69169235229492,28.0,44404.31640625,0.0,493.244873046875,1.0,281.55718994140625,284.2189025878906,296.5061340332031,299.42791748046875,293.1499938964844,293.1499938964844,281.25,35904.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126202821731567,1.0,0.0,0.0,3.991166591644287,3.991194009780884,1.0629013331708848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.568359375,0.0,1946.1107177734373,1895.4371337890625,0.0,2587.34423828125,0.9819422960281372,1.0,0.0,3.0,1.0,0.0
17996700,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9936613440513612,0.2667978703975677,0.2398791164159774,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9583281874656676,0.236589029431343,0.2243156731128692,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9850360155105592,0.258070558309555,0.1806097477674484,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9091801643371582,0.2056567072868347,0.1952013969421386,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8260992765426636,0.1533965170383453,0.693200945854187,284.95721435546875,284.95001220703125,295.5083312988281,293.50146484375,293.5064392089844,297.3978576660156,284.9382019042969,1.0,0.3329608142375946,1.0,1.0,0.0,1.0,-1.84026300907135,1.8402602672576904,2.7378875984140905e-06,1.4195175170898438,0.9890371561050416,0.9890371561050416,0.0,40.70433044433594,28.0,45399.421875,0.0,483.03131103515625,1.0,281.2918701171875,284.0277404785156,296.5495300292969,299.5888977050781,293.1499938964844,293.1499938964844,281.25,36024.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818609893321991,1.0,0.0,0.0,3.99132227897644,3.991349697113037,1.0629843245624215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.70947265625,0.0,1947.296875,1895.4371337890625,0.0,2642.69580078125,0.9819126129150392,1.0,0.0,3.0,1.0,0.0
17996760,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9979577660560608,0.2678194344043731,0.2369481474161148,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.968439519405365,0.2368452697992324,0.2245426326990127,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9932861924171448,0.2584118247032165,0.1808358579874038,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9196279048919678,0.2057669460773468,0.1952882558107376,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8329209685325623,0.1529080122709274,0.6909232139587402,284.9007263183594,284.95001220703125,295.5397033691406,293.521484375,293.53778076171875,297.3865661621094,284.9004211425781,1.0,0.3305528163909912,1.0,1.0,0.0,1.0,-1.831309676170349,1.8313069343566888,2.712349441935657e-06,1.4128128290176392,0.9402930736541748,0.9402930736541748,0.0,39.46657180786133,46.0,45235.125,0.0,474.248046875,1.0,281.2558898925781,283.998046875,296.5417785644531,299.5223999023437,293.1499938964844,293.1499938964844,280.95001220703125,38011.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194305896759033,1.0,0.0,0.0,3.942625999450684,3.942653179168701,1.0372045835538302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.470703125,0.0,1900.0067138671875,1895.4371337890625,0.0,2650.294677734375,0.9718121886253356,1.0,0.0,3.0,1.0,0.0
17996820,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9975813627243042,0.2699264287948608,0.2427356243133545,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9609009623527528,0.2375075966119766,0.2251271307468414,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9873381853103638,0.2592696845531463,0.181392416357994,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9112182259559632,0.2061227709054947,0.195592001080513,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8248408436775208,0.1520618647336959,0.6870207190513611,284.8576354980469,284.95001220703125,295.6021423339844,293.5621032714844,293.6002502441406,297.3685607910156,284.8715209960937,1.0,0.3334240019321441,1.0,1.0,0.0,1.0,-1.839739441871643,1.839736700057984,2.7360979402146768e-06,1.4189099073410034,0.8306097388267517,0.8306097388267517,0.0,40.541202545166016,64.0,45601.04296875,0.0,481.896240234375,1.0,280.9571838378906,283.97821044921875,296.5621643066406,299.5513000488281,293.1499938964844,293.1499938964844,281.25,44112.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224730491638184,1.0,0.0,0.0,3.5969741344451904,3.596999168395996,8.633123229628836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.26025390625,0.0,1534.786376953125,1895.4371337890625,0.0,2678.495361328125,0.9012893438339232,1.0,0.0,3.0,1.0,0.0
17996880,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9975813627243042,0.2699264287948608,0.2427356243133545,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9609009623527528,0.2375075966119766,0.2251271307468414,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9873381853103638,0.2592696845531463,0.181392416357994,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9112182259559632,0.2061227709054947,0.195592001080513,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8248408436775208,0.1520618647336959,0.6870207190513611,284.8576354980469,284.95001220703125,295.6021423339844,293.5621032714844,293.6002502441406,297.3685607910156,284.8715209960937,1.0,0.3334240019321441,1.0,1.0,0.0,1.0,-1.839739441871643,1.839736700057984,2.7360979402146768e-06,1.4189099073410034,0.8306097388267517,0.8306097388267517,0.0,40.541202545166016,64.0,45601.04296875,0.0,481.896240234375,1.0,280.9571838378906,283.97821044921875,296.5621643066406,299.5513000488281,293.1499938964844,293.1499938964844,281.25,44112.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224730491638184,1.0,0.0,0.0,3.5969741344451904,3.596999168395996,8.633123229628836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.26025390625,0.0,1534.786376953125,1895.4371337890625,0.0,2678.495361328125,0.9012893438339232,1.0,0.0,3.0,1.0,0.0
17996940,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9736177921295166,0.2709908783435821,0.2435917854309082,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9300198554992676,0.2383448630571365,0.2258679121732711,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.96083801984787,0.2603277564048767,0.1820627599954605,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8837167024612427,0.2067305296659469,0.1961394250392913,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8005421757698059,0.1518975049257278,0.6863412261009216,285.0372009277344,284.95001220703125,295.6369323730469,293.5851745605469,293.6350402832031,297.36163330078125,285.0469665527344,1.0,0.3373928666114807,1.0,1.0,0.0,1.0,-1.8412119150161743,1.8412091732025144,2.740430318226572e-06,1.4201011657714844,0.949290096759796,0.949290096759796,0.0,44.128543853759766,64.0,45231.87109375,0.0,494.3839721679688,1.0,281.2109680175781,284.1522216796875,296.5169372558594,299.3729858398437,293.1499938964844,293.1499938964844,281.25,34688.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111603260040283,1.0,0.0,0.0,3.6671884059906006,3.66721248626709,8.973456147032266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.65478515625,0.0,1542.51806640625,1895.4371337890625,0.0,2573.8828125,0.9107252955436708,1.0,0.0,3.0,1.0,0.0
17997000,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9511218667030334,0.2721216976642608,0.2446491122245788,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9059581160545348,0.2391345649957656,0.2267093509435653,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9368554949760436,0.2612856030464172,0.1828080415725708,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8633284568786621,0.2073304057121276,0.1968031823635101,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.781015932559967,0.1518833190202713,0.6867272853851318,285.0505065917969,284.95001220703125,295.6641845703125,293.6034545898437,293.66229248046875,297.3587951660156,285.0483703613281,1.0,0.3415407538414001,1.0,1.0,0.0,1.0,-1.845645904541016,1.845643162727356,2.753283979473053e-06,1.4235297441482544,0.9872820377349854,0.9872820377349854,0.0,47.5713005065918,82.0,45515.828125,0.0,508.1171569824219,1.0,281.2430114746094,284.1432189941406,296.55419921875,299.4573669433594,293.1499938964844,293.1499938964844,280.95001220703125,32639.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076791167259216,1.0,0.0,0.0,3.753687858581543,3.7537124156951904,9.401769602845888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.9765625,0.0,1625.7603759765625,1895.4371337890625,0.0,2541.8369140625,0.9262518286705016,1.0,0.0,3.0,1.0,0.0
17997060,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8935151696205139,0.273730993270874,0.2467470616102218,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8555283546447754,0.2402601242065429,0.2283893376588821,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8810732364654541,0.2625833749771118,0.1842105686664581,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8180254101753235,0.2081173807382583,0.1981374770402908,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7374535202980042,0.151435300707817,0.6873155236244202,284.888916015625,284.95001220703125,295.72576904296875,293.6455383300781,293.72393798828125,297.34521484375,284.8956298828125,1.0,0.3532971739768982,1.0,1.0,0.0,1.0,-1.8541780710220337,1.8541752099990845,2.7782009510701755e-06,1.4301879405975342,0.8707550168037415,0.8707550168037415,0.0,58.22791290283203,100.0,46456.83203125,0.0,547.4518432617188,1.0,280.9564208984375,283.9809875488281,296.6742858886719,299.7053527832031,293.1499938964844,293.1499938964844,281.25,39145.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81815105676651,1.0,0.0,0.0,3.664607763290405,3.6646323204040527,8.960830655269092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.06982421875,0.0,1573.108154296875,1895.4371337890625,0.0,2638.448486328125,0.91066575050354,1.0,0.0,3.0,1.0,0.0
17997120,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8935151696205139,0.273730993270874,0.2467470616102218,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8555283546447754,0.2402601242065429,0.2283893376588821,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8810732364654541,0.2625833749771118,0.1842105686664581,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8180254101753235,0.2081173807382583,0.1981374770402908,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7374535202980042,0.151435300707817,0.6873155236244202,284.888916015625,284.95001220703125,295.72576904296875,293.6455383300781,293.72393798828125,297.34521484375,284.8956298828125,1.0,0.3532971739768982,1.0,1.0,0.0,1.0,-1.8541780710220337,1.8541752099990845,2.7782009510701755e-06,1.4301879405975342,0.8707550168037415,0.8707550168037415,0.0,58.22791290283203,100.0,46456.83203125,0.0,547.4518432617188,1.0,280.9564208984375,283.9809875488281,296.6742858886719,299.7053527832031,293.1499938964844,293.1499938964844,281.25,39145.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81815105676651,1.0,0.0,0.0,3.664607763290405,3.6646323204040527,8.960830655269092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.06982421875,0.0,1573.108154296875,1895.4371337890625,0.0,2638.448486328125,0.91066575050354,1.0,0.0,3.0,1.0,0.0
17997180,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8502302765846252,0.2761085331439972,0.2490926533937454,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8159829378128052,0.2417517155408859,0.2301392555236816,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8388016819953918,0.2643546760082245,0.1856696605682373,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.777521014213562,0.209222063422203,0.1995431780815124,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7009966969490051,0.1512088775634765,0.6881823539733887,285.075927734375,284.95001220703125,295.7869567871094,293.6882629394531,293.7851257324219,297.33807373046875,285.0751953125,1.0,0.3672687113285064,1.0,1.0,0.0,1.0,-1.8635724782943728,1.863569617271424,2.8056265364284627e-06,1.4374017715454102,1.0,1.0,0.0,71.47882843017578,88.0,46344.234375,0.0,595.9910278320312,1.0,281.2431640625,284.1537780761719,296.66436767578125,299.621826171875,293.1499938964844,293.1499938964844,280.95001220703125,32615.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090225458145142,1.0,0.0,0.0,3.805953741073608,3.805978775024414,9.665410516390691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.640625,0.0,1687.2919921875,1895.4371337890625,0.0,2554.194580078125,0.9376825094223022,1.0,0.0,3.0,1.0,0.0
17997240,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8502302765846252,0.2761085331439972,0.2490926533937454,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8159829378128052,0.2417517155408859,0.2301392555236816,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8388016819953918,0.2643546760082245,0.1856696605682373,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.777521014213562,0.209222063422203,0.1995431780815124,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7009966969490051,0.1512088775634765,0.6881823539733887,285.075927734375,284.95001220703125,295.7869567871094,293.6882629394531,293.7851257324219,297.33807373046875,285.0751953125,1.0,0.3672687113285064,1.0,1.0,0.0,1.0,-1.8635724782943728,1.863569617271424,2.8056265364284627e-06,1.4374017715454102,1.0,1.0,0.0,71.47882843017578,88.0,46344.234375,0.0,595.9910278320312,1.0,281.2431640625,284.1537780761719,296.66436767578125,299.621826171875,293.1499938964844,293.1499938964844,280.95001220703125,32615.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090225458145142,1.0,0.0,0.0,3.805953741073608,3.805978775024414,9.665410516390691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.640625,0.0,1687.2919921875,1895.4371337890625,0.0,2554.194580078125,0.9376825094223022,1.0,0.0,3.0,1.0,0.0
17997300,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8418670296669006,0.2770188748836517,0.2502519786357879,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8075330257415771,0.242360845208168,0.230981171131134,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8305085897445679,0.265045166015625,0.1863758116960525,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7690858840942383,0.2096618264913559,0.2002076655626297,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.6922641396522522,0.1510286927223205,0.6884090304374695,284.9324035644531,284.95001220703125,295.8173522949219,293.7098999023437,293.8155517578125,297.3332824707031,284.9136657714844,1.0,0.3706242442131042,1.0,1.0,0.0,1.0,-1.867898225784301,1.8678953647613523,2.818402663251618e-06,1.4407919645309448,0.9499632120132446,0.9499632120132446,0.0,75.14035034179688,88.0,47467.11328125,0.0,610.7410888671875,1.0,280.9935302734375,283.96856689453125,296.7567749023437,299.8851623535156,293.1499938964844,293.1499938964844,280.95001220703125,34287.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174546360969543,1.0,0.0,0.0,3.835939645767212,3.835965156555176,9.818311355047626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.591796875,0.0,1736.5743408203125,1895.4371337890625,0.0,2632.004638671875,0.9447977542877196,1.0,0.0,3.0,1.0,0.0
17997360,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8379632234573364,0.2775732576847076,0.2509289979934692,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8033450245857239,0.242727056145668,0.2314860075712204,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8265767693519592,0.2654460370540619,0.1867826581001281,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.76507568359375,0.2098891139030456,0.20057113468647,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6876420974731445,0.1506789624691009,0.6874856352806091,284.8897399902344,284.95001220703125,295.84765625,293.7316589355469,293.8458557128906,297.3255920410156,284.8931884765625,1.0,0.3723057210445404,1.0,1.0,0.0,1.0,-1.8691366910934448,1.869133830070496,2.822038823069306e-06,1.4417424201965332,0.9040400981903076,0.9040400981903076,0.0,77.00839233398438,76.0,47429.53515625,0.0,617.5844116210938,1.0,280.9562072753906,283.9566650390625,296.7720031738281,299.8681030273437,293.1499938964844,293.1499938964844,280.6499938964844,37722.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215683102607727,1.0,0.0,0.0,3.77407431602478,3.774099826812744,9.504169611318504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.9267578125,0.0,1688.9656982421875,1895.4371337890625,0.0,2670.104736328125,0.9337530732154846,1.0,0.0,3.0,1.0,0.0
17997420,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8393186926841736,0.2787325084209442,0.251903772354126,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.804431140422821,0.2434045225381851,0.2321076244115829,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8276141285896301,0.2662268579006195,0.1873009651899337,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7658647298812866,0.2102943658828735,0.2009380012750625,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6867185831069946,0.1499129980802536,0.6840305328369141,284.8684997558594,284.95001220703125,295.9079284667969,293.775634765625,293.9061279296875,297.3113708496094,284.8807983398437,1.0,0.3717060685157776,1.0,1.0,0.0,1.0,-1.867969036102295,1.867966294288636,2.8184433631395223e-06,1.440725326538086,0.8130872845649719,0.8130872845649719,0.0,76.84172058105469,64.0,47631.71875,0.0,616.2022705078125,1.0,280.6578369140625,283.95147705078125,296.7945251464844,299.9162902832031,293.1499938964844,293.1499938964844,280.95001220703125,43349.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287347555160522,1.0,0.0,0.0,3.449239492416382,3.449262857437134,7.938527915030136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.5009765625,0.0,1373.0364990234375,1895.4371337890625,0.0,2736.67041015625,0.8684375882148743,1.0,0.0,3.0,1.0,0.0
17997480,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8393186926841736,0.2787325084209442,0.251903772354126,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.804431140422821,0.2434045225381851,0.2321076244115829,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8276141285896301,0.2662268579006195,0.1873009651899337,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7658647298812866,0.2102943658828735,0.2009380012750625,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6867185831069946,0.1499129980802536,0.6840305328369141,284.8684997558594,284.95001220703125,295.9079284667969,293.775634765625,293.9061279296875,297.3113708496094,284.8807983398437,1.0,0.3717060685157776,1.0,1.0,0.0,1.0,-1.867969036102295,1.867966294288636,2.8184433631395223e-06,1.440725326538086,0.8130872845649719,0.8130872845649719,0.0,76.84172058105469,64.0,47631.71875,0.0,616.2022705078125,1.0,280.6578369140625,283.95147705078125,296.7945251464844,299.9162902832031,293.1499938964844,293.1499938964844,280.95001220703125,43349.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287347555160522,1.0,0.0,0.0,3.449239492416382,3.449262857437134,7.938527915030136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.5009765625,0.0,1373.0364990234375,1895.4371337890625,0.0,2736.67041015625,0.8684375882148743,1.0,0.0,3.0,1.0,0.0
17997540,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8535153269767761,0.2811579406261444,0.2536496222019195,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.817729115486145,0.2449012398719787,0.2331405729055404,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8407891392707825,0.267999917268753,0.1882354319095611,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7786590456962585,0.2114330530166626,0.201651319861412,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6970798373222351,0.1497292667627334,0.6816143989562988,285.02880859375,284.95001220703125,295.9677429199219,293.8201599121094,293.9659423828125,297.3087463378906,285.0256042480469,1.0,0.3675335347652435,1.0,1.0,0.0,1.0,-1.870379090309143,1.8703762292861936,2.825385536198155e-06,1.442476511001587,0.9442186951637268,0.9442186951637268,0.0,72.23572540283203,52.0,47587.5546875,0.0,603.2933349609375,1.0,280.94158935546875,284.08514404296875,296.7810363769531,299.81658935546875,293.1499938964844,293.1499938964844,280.6499938964844,32463.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160470128059387,1.0,0.0,0.0,3.621307611465454,3.621330738067627,8.750324127504427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.888671875,0.0,1475.2298583984375,1895.4371337890625,0.0,2618.987548828125,0.8962273597717285,1.0,0.0,3.0,1.0,0.0
17997600,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8535153269767761,0.2811579406261444,0.2536496222019195,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.817729115486145,0.2449012398719787,0.2331405729055404,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8407891392707825,0.267999917268753,0.1882354319095611,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7786590456962585,0.2114330530166626,0.201651319861412,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6970798373222351,0.1497292667627334,0.6816143989562988,285.02880859375,284.95001220703125,295.9677429199219,293.8201599121094,293.9659423828125,297.3087463378906,285.0256042480469,1.0,0.3675335347652435,1.0,1.0,0.0,1.0,-1.870379090309143,1.8703762292861936,2.825385536198155e-06,1.442476511001587,0.9442186951637268,0.9442186951637268,0.0,72.23572540283203,52.0,47587.5546875,0.0,603.2933349609375,1.0,280.94158935546875,284.08514404296875,296.7810363769531,299.81658935546875,293.1499938964844,293.1499938964844,280.6499938964844,32463.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160470128059387,1.0,0.0,0.0,3.621307611465454,3.621330738067627,8.750324127504427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.888671875,0.0,1475.2298583984375,1895.4371337890625,0.0,2618.987548828125,0.8962273597717285,1.0,0.0,3.0,1.0,0.0
17997660,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8770585060119629,0.2826034128665924,0.2549590766429901,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.83847975730896,0.2459072917699813,0.2339896112680435,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8629704117774963,0.2690966427326202,0.1889587342739105,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8001565933227539,0.2121705859899521,0.2022219449281692,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7149155139923096,0.1493094712495803,0.6789364814758301,284.8940124511719,284.95001220703125,296.0270690917969,293.8652038574219,294.0252990722656,297.29998779296875,284.9024353027344,1.0,0.3609891533851623,1.0,1.0,0.0,1.0,-1.871313452720642,1.8713107109069824,2.828163815138396e-06,1.4432159662246704,0.8353368043899536,0.8353368043899536,0.0,65.31949615478516,40.0,48212.859375,0.0,581.9308471679688,1.0,280.6577453613281,283.9602355957031,296.8883056640625,300.0334777832031,293.1499938964844,293.1499938964844,280.95001220703125,39927.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252577185630798,1.0,0.0,0.0,3.48309063911438,3.4831137657165527,8.095111638795061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.1083984375,0.0,1383.326171875,1895.4371337890625,0.0,2704.34521484375,0.8716282248497009,1.0,0.0,3.0,1.0,0.0
17997720,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8770585060119629,0.2826034128665924,0.2549590766429901,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.83847975730896,0.2459072917699813,0.2339896112680435,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8629704117774963,0.2690966427326202,0.1889587342739105,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8001565933227539,0.2121705859899521,0.2022219449281692,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7149155139923096,0.1493094712495803,0.6789364814758301,284.8940124511719,284.95001220703125,296.0270690917969,293.8652038574219,294.0252990722656,297.29998779296875,284.9024353027344,1.0,0.3609891533851623,1.0,1.0,0.0,1.0,-1.871313452720642,1.8713107109069824,2.828163815138396e-06,1.4432159662246704,0.8353368043899536,0.8353368043899536,0.0,65.31949615478516,40.0,48212.859375,0.0,581.9308471679688,1.0,280.6577453613281,283.9602355957031,296.8883056640625,300.0334777832031,293.1499938964844,293.1499938964844,280.95001220703125,39927.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252577185630798,1.0,0.0,0.0,3.48309063911438,3.4831137657165527,8.095111638795061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.1083984375,0.0,1383.326171875,1895.4371337890625,0.0,2704.34521484375,0.8716282248497009,1.0,0.0,3.0,1.0,0.0
17997780,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9151383638381958,0.284838318824768,0.256390780210495,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8718271255493164,0.247372418642044,0.2348610758781433,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8988974094390869,0.270775556564331,0.1897257417440414,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8314617872238159,0.2133174389600753,0.2028112262487411,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7403706312179565,0.1491943895816803,0.6762262582778931,285.044189453125,284.95001220703125,296.0859069824219,293.91070556640625,294.0841369628906,297.2978820800781,285.0399780273437,1.0,0.3527765274047851,1.0,1.0,0.0,1.0,-1.87244975566864,1.872446894645691,2.831463461916428e-06,1.4440571069717407,0.9724271297454834,0.9724271297454834,0.0,56.67106628417969,28.0,48164.4453125,0.0,555.1680297851562,1.0,280.942138671875,284.0879211425781,296.8839416503906,299.955810546875,293.1499938964844,293.1499938964844,280.6499938964844,31654.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815639078617096,1.0,0.0,0.0,3.663944959640503,3.663968324661255,8.957590011959837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.05908203125,0.0,1516.103515625,1895.4371337890625,0.0,2615.217041015625,0.9051835536956788,1.0,0.0,3.0,1.0,0.0
17997840,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9151383638381958,0.284838318824768,0.256390780210495,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8718271255493164,0.247372418642044,0.2348610758781433,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8988974094390869,0.270775556564331,0.1897257417440414,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8314617872238159,0.2133174389600753,0.2028112262487411,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7403706312179565,0.1491943895816803,0.6762262582778931,285.044189453125,284.95001220703125,296.0859069824219,293.91070556640625,294.0841369628906,297.2978820800781,285.0399780273437,1.0,0.3527765274047851,1.0,1.0,0.0,1.0,-1.87244975566864,1.872446894645691,2.831463461916428e-06,1.4440571069717407,0.9724271297454834,0.9724271297454834,0.0,56.67106628417969,28.0,48164.4453125,0.0,555.1680297851562,1.0,280.942138671875,284.0879211425781,296.8839416503906,299.955810546875,293.1499938964844,293.1499938964844,280.6499938964844,31654.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815639078617096,1.0,0.0,0.0,3.663944959640503,3.663968324661255,8.957590011959837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.05908203125,0.0,1516.103515625,1895.4371337890625,0.0,2615.217041015625,0.9051835536956788,1.0,0.0,3.0,1.0,0.0
17997900,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9440906047821044,0.285603404045105,0.2571247816085815,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8958934545516968,0.24793441593647,0.2353379428386688,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.925865888595581,0.2713767886161804,0.1901343613862991,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8526543974876404,0.213751807808876,0.2031480371952057,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7586216330528259,0.1490587443113327,0.6750975847244263,284.88983154296875,284.95001220703125,296.1151428222656,293.9336242675781,294.1134033203125,297.2948608398437,284.87335205078125,1.0,0.3482559025287628,1.0,1.0,0.0,1.0,-1.8734461069107056,1.8734432458877563,2.8344677502900595e-06,1.4448729753494265,0.8791069388389587,0.8791069388389587,0.0,51.9124641418457,28.0,49092.53125,0.0,540.68310546875,1.0,280.6968078613281,283.904296875,296.97491455078125,300.2118530273437,293.1499938964844,293.1499938964844,280.6499938964844,35412.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234001398086548,1.0,0.0,0.0,3.6737043857574463,3.673728704452514,9.005373158288421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.26904296875,0.0,1555.2794189453125,1895.4371337890625,0.0,2687.097412109375,0.9079460501670836,1.0,0.0,3.0,1.0,0.0
17997960,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9747062921524048,0.2860921323299408,0.2574520111083984,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9264824390411376,0.248302936553955,0.2355569899082183,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9583162665367126,0.2717516720294952,0.1903045028448104,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8788804411888123,0.2140166759490966,0.2032629996538162,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7812679409980774,0.1487882733345031,0.6732101440429688,284.8828430175781,284.95001220703125,296.1442565917969,293.9566345214844,294.1425170898437,297.2893371582031,284.89044189453125,1.0,0.3434207737445831,1.0,1.0,0.0,1.0,-1.8721799850463867,1.8721771240234373,2.830747916959808e-06,1.4439064264297483,0.8481570482254028,0.8481570482254028,0.0,47.18051528930664,31.0,48857.62109375,0.0,524.7259521484375,1.0,280.6574401855469,283.935302734375,296.98699951171875,300.17578125,293.1499938964844,293.1499938964844,280.95001220703125,39515.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263029456138611,1.0,0.0,0.0,3.5557782649993896,3.5558018684387207,8.436505822828622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.416015625,0.0,1456.4696044921875,1895.4371337890625,0.0,2714.05712890625,0.8869068622589111,1.0,0.0,3.0,1.0,0.0
17998020,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9990000128746032,0.2885774672031402,0.2520881295204162,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9674211144447328,0.2496765404939651,0.236493781208992,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.993321657180786,0.2733087539672851,0.1910948008298874,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.915523648262024,0.2151010781526565,0.2039483934640884,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8111910820007324,0.1486453711986541,0.6711385846138,285.0406799316406,284.95001220703125,296.2020874023437,294.0029602050781,294.2003479003906,297.2885131835937,285.0351867675781,1.0,0.3381789028644562,1.0,1.0,0.0,1.0,-1.8668441772460933,1.866841435432434,2.8150047910457943e-06,1.4397618770599363,0.9865349531173706,0.9865349531173706,0.0,42.24737930297852,49.0,48644.3984375,0.0,505.2339477539063,1.0,280.94268798828125,284.0727844238281,296.9776306152344,300.08575439453125,293.1499938964844,293.1499938964844,280.6499938964844,31886.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169039487838745,1.0,0.0,0.0,3.719998836517334,3.7200229167938232,9.233767173100204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.73095703125,0.0,1581.080322265625,1895.4371337890625,0.0,2626.910888671875,0.9179561138153076,1.0,0.0,3.0,1.0,0.0
17998080,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9990000128746032,0.2885774672031402,0.2520881295204162,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9674211144447328,0.2496765404939651,0.236493781208992,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.993321657180786,0.2733087539672851,0.1910948008298874,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.915523648262024,0.2151010781526565,0.2039483934640884,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8111910820007324,0.1486453711986541,0.6711385846138,285.0406799316406,284.95001220703125,296.2020874023437,294.0029602050781,294.2003479003906,297.2885131835937,285.0351867675781,1.0,0.3381789028644562,1.0,1.0,0.0,1.0,-1.8668441772460933,1.866841435432434,2.8150047910457943e-06,1.4397618770599363,0.9865349531173706,0.9865349531173706,0.0,42.24737930297852,49.0,48644.3984375,0.0,505.2339477539063,1.0,280.94268798828125,284.0727844238281,296.9776306152344,300.08575439453125,293.1499938964844,293.1499938964844,280.6499938964844,31886.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169039487838745,1.0,0.0,0.0,3.719998836517334,3.7200229167938232,9.233767173100204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.73095703125,0.0,1581.080322265625,1895.4371337890625,0.0,2626.910888671875,0.9179561138153076,1.0,0.0,3.0,1.0,0.0
17998140,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.8088816404342651,0.2923775911331177,0.2640885412693023,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.7690950632095337,0.2508776187896728,0.2398526072502136,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.7933663129806519,0.2755845487117767,0.1940761506557464,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.7333462834358215,0.2156251221895218,0.2068123072385788,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.6475502252578735,0.1483222544193267,0.680483877658844,284.767578125,284.95001220703125,296.23883056640625,294.0328063964844,294.2367248535156,297.30389404296875,284.7016906738281,1.0,0.3257563412189483,1.0,1.0,0.0,1.0,-1.382870316505432,1.3828686475753784,1.6294299030050752e-06,1.0909353494644165,0.7893365621566772,0.7893365621566772,0.0,88.51825714111328,49.0,41773.33203125,0.0,494.0981750488281,1.0,280.677734375,283.7152709960937,297.06280517578125,300.246337890625,293.1499938964844,293.1499938964844,280.6499938964844,43673.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824285089969635,1.0,0.0,0.0,3.593578815460205,3.5936038494110107,8.616833042651706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.8857421875,0.0,1527.8250732421875,1895.4371337890625,0.0,2695.3125,0.8915100693702698,1.0,0.0,3.0,1.0,0.0
17998200,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.8264406323432922,0.2956607341766357,0.2660205960273742,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.7861132025718689,0.2536696195602417,0.2408420890569687,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.8113193511962891,0.2783340811729431,0.1951521784067154,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7477083802223206,0.2174792736768722,0.2071643471717834,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.6616291999816895,0.1496704667806625,0.6829056739807129,284.79742431640625,284.95001220703125,296.2593994140625,294.04962158203125,294.2572937011719,297.318603515625,284.8662109375,1.0,0.3260003626346588,1.0,1.0,0.0,1.0,-1.4213787317276,1.4213769435882568,1.8097443899023349e-06,1.2125574350357056,0.738921582698822,0.738921582698822,0.0,82.91336822509766,37.0,42008.1484375,0.0,489.756591796875,1.0,280.6584777832031,283.9941101074219,297.0038146972656,299.920654296875,293.1499938964844,293.1499938964844,280.95001220703125,60706.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164821267127991,1.0,0.0,0.0,2.941143035888672,2.9411652088165283,5.771990458924847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.0283203125,0.0,1027.231689453125,1895.4371337890625,0.0,2623.009765625,0.783689022064209,1.0,0.0,3.0,1.0,0.0
17998260,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9151095151901244,0.3023252785205841,0.2712511420249939,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.8666340708732605,0.2579321563243866,0.2441052049398422,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.8947946429252625,0.283649206161499,0.198084145784378,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.8250812292098999,0.2209179550409317,0.2093291729688644,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.7291595339775085,0.1508752852678299,0.6810523271560669,284.8162536621094,284.95001220703125,296.3161926269531,294.0965881347656,294.3143310546875,297.3503112792969,284.8349609375,1.0,0.3261273503303528,1.0,1.0,0.0,1.0,-1.6424297094345093,1.6424274444580078,2.2386809632735094e-06,1.297868013381958,0.7979822754859924,0.7979822754859924,0.0,56.43853759765625,25.0,44200.875,0.0,481.0698852539063,1.0,280.9399719238281,283.9508361816406,297.0340270996094,299.923095703125,293.1499938964844,293.1499938964844,281.25,37786.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989720106124878,1.0,0.0,0.0,3.4763739109039307,3.4763967990875244,8.063921654866135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.1845703125,0.0,1361.177001953125,1895.4371337890625,0.0,2462.030029296875,0.8618556261062622,1.0,0.0,3.0,1.0,0.0
17998320,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9151095151901244,0.3023252785205841,0.2712511420249939,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.8666340708732605,0.2579321563243866,0.2441052049398422,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.8947946429252625,0.283649206161499,0.198084145784378,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.8250812292098999,0.2209179550409317,0.2093291729688644,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.7291595339775085,0.1508752852678299,0.6810523271560669,284.8162536621094,284.95001220703125,296.3161926269531,294.0965881347656,294.3143310546875,297.3503112792969,284.8349609375,1.0,0.3261273503303528,1.0,1.0,0.0,1.0,-1.6424297094345093,1.6424274444580078,2.2386809632735094e-06,1.297868013381958,0.7979822754859924,0.7979822754859924,0.0,56.43853759765625,25.0,44200.875,0.0,481.0698852539063,1.0,280.9399719238281,283.9508361816406,297.0340270996094,299.923095703125,293.1499938964844,293.1499938964844,281.25,37786.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989720106124878,1.0,0.0,0.0,3.4763739109039307,3.4763967990875244,8.063921654866135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.1845703125,0.0,1361.177001953125,1895.4371337890625,0.0,2462.030029296875,0.8618556261062622,1.0,0.0,3.0,1.0,0.0
17998380,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.993151843547821,0.3143245279788971,0.2162065505981445,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.993151843547821,0.2591412663459778,0.2276759147644043,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.993151843547821,0.2878176569938659,0.1681606471538543,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.9693954586982728,0.2208499908447265,0.2095436155796051,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.8481542468070984,0.1509443819522857,0.6808345913887024,285.23297119140625,284.95001220703125,296.3724365234375,294.1438293457031,294.3706970214844,297.3806457519531,285.2265319824219,1.0,0.323462963104248,1.0,1.0,0.0,1.0,-1.80332100391388,1.8033183813095093,2.63132392319676e-06,1.390265703201294,1.0,1.0,0.0,36.52803802490234,45.0,47088.6171875,0.0,446.641357421875,1.0,281.2409973144531,284.2894897460937,297.1268615722656,300.09722900390625,293.1499938964844,293.1499938964844,280.95001220703125,30831.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889662384986877,1.0,0.0,0.0,3.698420286178589,3.69844388961792,9.126953273153048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.94873046875,0.0,1548.523681640625,1895.4371337890625,0.0,2371.004150390625,0.9122589826583862,1.0,0.0,3.0,1.0,0.0
17998440,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.993151843547821,0.3143245279788971,0.2162065505981445,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.993151843547821,0.2591412663459778,0.2276759147644043,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.993151843547821,0.2878176569938659,0.1681606471538543,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.9693954586982728,0.2208499908447265,0.2095436155796051,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.8481542468070984,0.1509443819522857,0.6808345913887024,285.23297119140625,284.95001220703125,296.3724365234375,294.1438293457031,294.3706970214844,297.3806457519531,285.2265319824219,1.0,0.323462963104248,1.0,1.0,0.0,1.0,-1.80332100391388,1.8033183813095093,2.63132392319676e-06,1.390265703201294,1.0,1.0,0.0,36.52803802490234,45.0,47088.6171875,0.0,446.641357421875,1.0,281.2409973144531,284.2894897460937,297.1268615722656,300.09722900390625,293.1499938964844,293.1499938964844,280.95001220703125,30831.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889662384986877,1.0,0.0,0.0,3.698420286178589,3.69844388961792,9.126953273153048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.94873046875,0.0,1548.523681640625,1895.4371337890625,0.0,2371.004150390625,0.9122589826583862,1.0,0.0,3.0,1.0,0.0
