time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998500,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9932757019996644,0.3166030645370483,0.2166169732809066,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9932757019996644,0.2601810693740845,0.2281080931425094,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9932757019996644,0.2901667058467865,0.1684798598289489,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9688373804092408,0.2207648903131485,0.209470510482788,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8475556969642639,0.1507754921913147,0.6802948117256165,285.05792236328125,284.95001220703125,296.4003601074219,294.1675109863281,294.39862060546875,297.3833923339844,285.0350646972656,1.0,0.3243200182914734,1.0,1.0,0.0,1.0,-1.8039432764053345,1.8039406538009644,2.632595624163514e-06,1.3903789520263672,1.0,1.0,0.0,36.57268524169922,45.0,48186.6953125,0.0,447.1727294921875,1.0,280.9953918457031,284.07647705078125,297.2420959472656,300.4063415527344,293.1499938964844,293.1499938964844,280.95001220703125,31958.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014811277389526,1.0,0.0,0.0,3.765456914901733,3.7654812335968018,9.46081684105593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.8623046875,0.0,1634.258544921875,1895.4371337890625,0.0,2484.974609375,0.9282245635986328,1.0,0.0,3.0,1.0,0.0
17998560,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9945781230926514,0.3179523646831512,0.2212050706148147,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9945781230926514,0.2605969905853271,0.2329395860433578,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9945781230926514,0.2914711534976959,0.1720483899116516,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9635504484176636,0.220604732632637,0.2093540132045745,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8428905606269836,0.1504643708467483,0.679253101348877,284.9749450683594,284.95001220703125,296.4281311035156,294.1912536621094,294.4264221191406,297.37860107421875,284.9725952148437,1.0,0.3273634910583496,1.0,1.0,0.0,1.0,-1.8181337118148804,1.8181309700012207,2.6729856017482234e-06,1.4014222621917725,0.9893975853919984,0.9893975853919984,0.0,37.36800765991211,65.0,48697.515625,0.0,458.4936218261719,1.0,280.95660400390625,284.0108947753906,297.2637939453125,300.429931640625,293.1499938964844,293.1499938964844,280.6499938964844,33039.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090149164199829,1.0,0.0,0.0,3.814044713973999,3.814069986343384,9.706549235488635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.9931640625,0.0,1700.303466796875,1895.4371337890625,0.0,2554.124755859375,0.9398283362388612,1.0,0.0,3.0,1.0,0.0
17998620,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9986262321472168,0.3175949156284332,0.2418400347232818,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9902764558792114,0.2592634856700897,0.2463081926107406,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9986262321472168,0.2910636067390442,0.1880978047847747,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.93806654214859,0.2203869968652725,0.2091891467571258,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.822808563709259,0.1495875269174575,0.6761192083358765,284.8854675292969,284.95001220703125,296.4832763671875,294.2388610839844,294.48162841796875,297.3467102050781,284.8976745605469,1.0,0.3391998708248138,1.0,1.0,0.0,1.0,-1.8739264011383057,1.8739235401153564,2.835709892679006e-06,1.445117473602295,0.8876058459281921,0.8876058459281921,0.0,41.04854583740234,85.0,50573.48046875,0.0,506.4521789550781,1.0,280.6566772460937,283.91552734375,297.29803466796875,300.5812683105469,293.1499938964844,293.1499938964844,280.95001220703125,38909.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239762187004089,1.0,0.0,0.0,3.7000324726104736,3.7000575065612793,9.134911920227752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.5185546875,0.0,1611.6181640625,1895.4371337890625,0.0,2692.445068359375,0.9191362261772156,1.0,0.0,3.0,1.0,0.0
17998680,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9986262321472168,0.3175949156284332,0.2418400347232818,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9902764558792114,0.2592634856700897,0.2463081926107406,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9986262321472168,0.2910636067390442,0.1880978047847747,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.93806654214859,0.2203869968652725,0.2091891467571258,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.822808563709259,0.1495875269174575,0.6761192083358765,284.8854675292969,284.95001220703125,296.4832763671875,294.2388610839844,294.48162841796875,297.3467102050781,284.8976745605469,1.0,0.3391998708248138,1.0,1.0,0.0,1.0,-1.8739264011383057,1.8739235401153564,2.835709892679006e-06,1.445117473602295,0.8876058459281921,0.8876058459281921,0.0,41.04854583740234,85.0,50573.48046875,0.0,506.4521789550781,1.0,280.6566772460937,283.91552734375,297.29803466796875,300.5812683105469,293.1499938964844,293.1499938964844,280.95001220703125,38909.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239762187004089,1.0,0.0,0.0,3.7000324726104736,3.7000575065612793,9.134911920227752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.5185546875,0.0,1611.6181640625,1895.4371337890625,0.0,2692.445068359375,0.9191362261772156,1.0,0.0,3.0,1.0,0.0
17998740,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.996690273284912,0.3120785355567932,0.282739520072937,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.9370480179786682,0.2591153085231781,0.2458504289388656,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.9732314944267272,0.2875344455242157,0.2020028233528137,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.8845234513282776,0.2212023586034774,0.2099468857049942,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.7780630588531494,0.1489860862493515,0.6742278933525085,285.15380859375,284.95001220703125,296.537841796875,294.2865905761719,294.5362854003906,297.2939758300781,285.1599426269531,1.0,0.356785237789154,1.0,1.0,0.0,1.0,-1.941153049468994,1.941150069236756,3.0396295187529176e-06,1.498034119606018,1.0,1.0,0.0,49.52423477172852,105.0,51648.08203125,0.0,580.0953369140625,1.0,280.943603515625,284.15252685546875,297.29156494140625,300.5581970214844,293.1499938964844,293.1499938964844,280.6499938964844,33227.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202401399612427,1.0,0.0,0.0,3.841176986694336,3.8412022590637207,9.84514031188155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.9931640625,0.0,1734.6146240234375,1895.4371337890625,0.0,2657.794189453125,0.9461331367492676,1.0,0.0,3.0,1.0,0.0
17998800,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.996690273284912,0.3120785355567932,0.282739520072937,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.9370480179786682,0.2591153085231781,0.2458504289388656,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.9732314944267272,0.2875344455242157,0.2020028233528137,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.8845234513282776,0.2212023586034774,0.2099468857049942,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.7780630588531494,0.1489860862493515,0.6742278933525085,285.15380859375,284.95001220703125,296.537841796875,294.2865905761719,294.5362854003906,297.2939758300781,285.1599426269531,1.0,0.356785237789154,1.0,1.0,0.0,1.0,-1.941153049468994,1.941150069236756,3.0396295187529176e-06,1.498034119606018,1.0,1.0,0.0,49.52423477172852,105.0,51648.08203125,0.0,580.0953369140625,1.0,280.943603515625,284.15252685546875,297.29156494140625,300.5581970214844,293.1499938964844,293.1499938964844,280.6499938964844,33227.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202401399612427,1.0,0.0,0.0,3.841176986694336,3.8412022590637207,9.84514031188155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.9931640625,0.0,1734.6146240234375,1895.4371337890625,0.0,2657.794189453125,0.9461331367492676,1.0,0.0,3.0,1.0,0.0
17998860,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8946738839149475,0.3068896830081939,0.2778878509998321,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8452489376068115,0.2591285705566406,0.2468143254518509,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8729537725448608,0.2858425080776214,0.2011101990938186,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8045200109481812,0.2215083688497543,0.2112793326377868,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7062644362449646,0.1478092074394226,0.6736629009246826,284.94061279296875,284.95001220703125,296.59185791015625,294.3344116210937,294.5903015136719,297.2519226074219,284.9378967285156,1.0,0.374159961938858,1.0,1.0,0.0,1.0,-1.9333856105804443,1.933382511138916,3.0166315809765365e-06,1.492598056793213,0.9717012643814088,0.9717012643814088,0.0,69.2647476196289,108.0,52864.6484375,0.0,640.3163452148438,1.0,280.6563415527344,283.9066772460937,297.39019775390625,300.8308410644531,293.1499938964844,293.1499938964844,280.3500061035156,35079.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359546661376953,1.0,0.0,0.0,3.8897626399993896,3.889788866043091,1.0095770903717494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.25390625,0.0,1809.2939453125,1895.4371337890625,0.0,2803.944091796875,0.9580498933792114,1.0,0.0,3.0,1.0,0.0
17998920,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8946738839149475,0.3068896830081939,0.2778878509998321,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8452489376068115,0.2591285705566406,0.2468143254518509,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8729537725448608,0.2858425080776214,0.2011101990938186,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8045200109481812,0.2215083688497543,0.2112793326377868,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7062644362449646,0.1478092074394226,0.6736629009246826,284.94061279296875,284.95001220703125,296.59185791015625,294.3344116210937,294.5903015136719,297.2519226074219,284.9378967285156,1.0,0.374159961938858,1.0,1.0,0.0,1.0,-1.9333856105804443,1.933382511138916,3.0166315809765365e-06,1.492598056793213,0.9717012643814088,0.9717012643814088,0.0,69.2647476196289,108.0,52864.6484375,0.0,640.3163452148438,1.0,280.6563415527344,283.9066772460937,297.39019775390625,300.8308410644531,293.1499938964844,293.1499938964844,280.3500061035156,35079.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359546661376953,1.0,0.0,0.0,3.8897626399993896,3.889788866043091,1.0095770903717494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.25390625,0.0,1809.2939453125,1895.4371337890625,0.0,2803.944091796875,0.9580498933792114,1.0,0.0,3.0,1.0,0.0
17998980,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8513894081115723,0.3049973845481872,0.2761951088905334,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8085475564002991,0.2587449550628662,0.2470374852418899,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8332284092903137,0.2848013341426849,0.2006816416978836,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7670440673828125,0.2212186902761459,0.2116350680589676,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6702302098274231,0.1462728381156921,0.6695924401283264,284.8515014648437,284.95001220703125,296.645263671875,294.3822631835937,294.6437072753906,297.2285461425781,284.8628234863281,1.0,0.3858471214771271,1.0,1.0,0.0,1.0,-1.92664647102356,1.9266434907913208,2.996235934915603e-06,1.4875179529190063,0.8439356088638306,0.8439356088638306,0.0,83.59593963623047,96.0,53096.70703125,0.0,682.2348022460938,1.0,280.3566589355469,283.8396301269531,297.4065856933594,300.87725830078125,293.1499938964844,293.1499938964844,280.6499938964844,42492.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439710736274719,1.0,0.0,0.0,3.634892702102661,3.634917736053467,8.816099352770834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.337890625,0.0,1564.8001708984375,1895.4371337890625,0.0,2878.838623046875,0.9075305461883544,1.0,0.0,3.0,1.0,0.0
17999040,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8513894081115723,0.3049973845481872,0.2761951088905334,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8085475564002991,0.2587449550628662,0.2470374852418899,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8332284092903137,0.2848013341426849,0.2006816416978836,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7670440673828125,0.2212186902761459,0.2116350680589676,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6702302098274231,0.1462728381156921,0.6695924401283264,284.8515014648437,284.95001220703125,296.645263671875,294.3822631835937,294.6437072753906,297.2285461425781,284.8628234863281,1.0,0.3858471214771271,1.0,1.0,0.0,1.0,-1.92664647102356,1.9266434907913208,2.996235934915603e-06,1.4875179529190063,0.8439356088638306,0.8439356088638306,0.0,83.59593963623047,96.0,53096.70703125,0.0,682.2348022460938,1.0,280.3566589355469,283.8396301269531,297.4065856933594,300.87725830078125,293.1499938964844,293.1499938964844,280.6499938964844,42492.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439710736274719,1.0,0.0,0.0,3.634892702102661,3.634917736053467,8.816099352770834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.337890625,0.0,1564.8001708984375,1895.4371337890625,0.0,2878.838623046875,0.9075305461883544,1.0,0.0,3.0,1.0,0.0
17999100,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8432977199554443,0.3051470220088959,0.2760708332061767,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8006667494773865,0.258965790271759,0.2471857964992523,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8256465196609497,0.2849416434764862,0.2006759196519851,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7597728371620178,0.2213903367519378,0.2117730975151062,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6626399159431458,0.1457639038562774,0.667357325553894,285.0160827636719,284.95001220703125,296.6717224121094,294.4061889648437,294.6701965332031,297.2247009277344,285.0281982421875,1.0,0.3882611691951751,1.0,1.0,0.0,1.0,-1.9241474866867063,1.924144506454468,2.98867553283344e-06,1.4856221675872805,0.9469234943389891,0.9469234943389891,0.0,87.09222412109375,96.0,52602.89453125,0.0,691.7474365234375,1.0,280.601806640625,284.0093078613281,297.36016845703125,300.6761474609375,293.1499938964844,293.1499938964844,280.6499938964844,35239.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835463285446167,1.0,0.0,0.0,3.679386854171753,3.679410934448242,9.033253149937082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.373046875,0.0,1560.36962890625,1895.4371337890625,0.0,2799.359619140625,0.9139588475227356,1.0,0.0,3.0,1.0,0.0
17999160,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8409460186958313,0.3056389093399048,0.2764598131179809,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7982913255691528,0.2593961656093597,0.2475741952657699,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8233506679534912,0.2853485941886902,0.2009335160255432,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7576055526733398,0.2217394411563873,0.212095633149147,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6597802639007568,0.1454305648803711,0.6657918691635132,285.0282287597656,284.95001220703125,296.69805908203125,294.4300842285156,294.696533203125,297.2242126464844,285.0254211425781,1.0,0.3891960978507995,1.0,1.0,0.0,1.0,-1.9238961935043333,1.9238932132720947,2.988006372106611e-06,1.4854944944381714,0.981879472732544,0.981879472732544,0.0,88.37689208984375,84.0,52867.921875,0.0,695.7598266601562,1.0,280.64306640625,283.9971008300781,297.3947448730469,300.763916015625,293.1499938964844,293.1499938964844,280.3500061035156,33021.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321210145950317,1.0,0.0,0.0,3.769834756851196,3.769859552383423,9.482828886575588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.427734375,0.0,1647.6082763671875,1895.4371337890625,0.0,2768.19921875,0.9301039576530457,1.0,0.0,3.0,1.0,0.0
17999220,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8433510065078735,0.3055714964866638,0.2766246497631073,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8010241389274597,0.2596696019172668,0.2479549795389175,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8257285952568054,0.2854216694831848,0.2011028081178665,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7600323557853699,0.2219282537698745,0.21237613260746,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6603344082832336,0.1445089131593704,0.6618228554725647,284.8822631835937,284.95001220703125,296.750244140625,294.4778747558594,294.7487487792969,297.2160339355469,284.8900146484375,1.0,0.3874646723270416,1.0,1.0,0.0,1.0,-1.9203300476074217,1.920327067375183,2.977419171656948e-06,1.482915997505188,0.8616983294487,0.8616983294487,0.0,87.23206329345703,72.0,53470.4609375,0.0,689.2201538085938,1.0,280.3566589355469,283.8606872558594,297.4952697753906,300.97344970703125,293.1499938964844,293.1499938964844,280.6499938964844,39899.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399597406387329,1.0,0.0,0.0,3.640815019607544,3.6408398151397705,8.84485132246482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.53173828125,0.0,1552.079833984375,1895.4371337890625,0.0,2841.33935546875,0.906290590763092,1.0,0.0,3.0,1.0,0.0
17999280,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8433510065078735,0.3055714964866638,0.2766246497631073,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8010241389274597,0.2596696019172668,0.2479549795389175,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8257285952568054,0.2854216694831848,0.2011028081178665,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7600323557853699,0.2219282537698745,0.21237613260746,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6603344082832336,0.1445089131593704,0.6618228554725647,284.8822631835937,284.95001220703125,296.750244140625,294.4778747558594,294.7487487792969,297.2160339355469,284.8900146484375,1.0,0.3874646723270416,1.0,1.0,0.0,1.0,-1.9203300476074217,1.920327067375183,2.977419171656948e-06,1.482915997505188,0.8616983294487,0.8616983294487,0.0,87.23206329345703,72.0,53470.4609375,0.0,689.2201538085938,1.0,280.3566589355469,283.8606872558594,297.4952697753906,300.97344970703125,293.1499938964844,293.1499938964844,280.6499938964844,39899.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399597406387329,1.0,0.0,0.0,3.640815019607544,3.6408398151397705,8.84485132246482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.53173828125,0.0,1552.079833984375,1895.4371337890625,0.0,2841.33935546875,0.906290590763092,1.0,0.0,3.0,1.0,0.0
17999340,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.850654661655426,0.3062188029289245,0.276756078004837,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8085156679153442,0.2602542638778686,0.248172640800476,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8326871395111084,0.2859815955162048,0.2012075185775756,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7668971419334412,0.2223956435918808,0.2125108689069748,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6653303503990173,0.1441020220518112,0.6587560772895813,285.05474853515625,284.95001220703125,296.7874450683594,294.51220703125,294.78594970703125,297.21539306640625,285.05377197265625,1.0,0.3840256929397583,1.0,1.0,0.0,1.0,-1.917350172996521,1.9173471927642824,2.968395392599632e-06,1.480626106262207,0.991902470588684,0.991902470588684,0.0,83.93343353271484,72.0,53121.12109375,0.0,676.1293334960938,1.0,280.62921142578125,284.0229187011719,297.4713439941406,300.8342590332031,293.1499938964844,293.1499938964844,280.6499938964844,32621.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308386206626892,1.0,0.0,0.0,3.742638111114502,3.7426624298095694,9.34649847295077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.423828125,0.0,1612.7769775390625,1895.4371337890625,0.0,2756.25390625,0.9246488809585572,1.0,0.0,3.0,1.0,0.0
17999400,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8550921678543091,0.3065300285816192,0.2769830226898193,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8127707242965698,0.2605390548706054,0.2483682036399841,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8368419408798218,0.2862593233585357,0.2013513594865799,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7710024118423462,0.2226304560899734,0.212658017873764,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6685667037963867,0.1439976096153259,0.6578986048698425,285.0443725585937,284.95001220703125,296.80181884765625,294.5255432128906,294.8003234863281,297.2159423828125,285.0406494140625,1.0,0.3823612034320831,1.0,1.0,0.0,1.0,-1.9171768426895144,1.917173862457276,2.96790449283435e-06,1.4805161952972412,1.0,1.0,0.0,82.15087890625,60.0,53251.3828125,0.0,670.1764526367188,1.0,280.6432800292969,284.0067443847656,297.49737548828125,300.8900146484375,293.1499938964844,293.1499938964844,280.3500061035156,32385.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301704525947571,1.0,0.0,0.0,3.7876462936401367,3.7876710891723633,9.572648878020118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.15234375,0.0,1663.6990966796875,1895.4371337890625,0.0,2750.0322265625,0.9336037635803224,1.0,0.0,3.0,1.0,0.0
17999460,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8742968440055847,0.3064878284931183,0.277000218629837,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.830263078212738,0.2609072029590606,0.2486288845539093,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8549867868423462,0.2864211797714233,0.2014383375644683,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7889270782470703,0.2229154109954834,0.2128121852874755,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6830387711524963,0.1432809978723526,0.6538453102111816,284.8756103515625,284.95001220703125,296.8527526855469,294.57305908203125,294.8512878417969,297.20965576171875,284.8824462890625,1.0,0.3750745952129364,1.0,1.0,0.0,1.0,-1.9129376411437988,1.9129347801208496,2.955206355181872e-06,1.477336287498474,0.872042179107666,0.872042179107666,0.0,74.85711669921875,48.0,53919.3203125,0.0,643.1600341796875,1.0,280.3562927246094,283.8462219238281,297.5959167480469,301.1050109863281,293.1499938964844,293.1499938964844,280.6499938964844,39381.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391084671020508,1.0,0.0,0.0,3.6864538192749023,3.686478614807129,9.06798675259779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.31982421875,0.0,1599.6600341796875,1895.4371337890625,0.0,2833.386962890625,0.9157344102859496,1.0,0.0,3.0,1.0,0.0
17999520,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8742968440055847,0.3064878284931183,0.277000218629837,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.830263078212738,0.2609072029590606,0.2486288845539093,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8549867868423462,0.2864211797714233,0.2014383375644683,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7889270782470703,0.2229154109954834,0.2128121852874755,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6830387711524963,0.1432809978723526,0.6538453102111816,284.8756103515625,284.95001220703125,296.8527526855469,294.57305908203125,294.8512878417969,297.20965576171875,284.8824462890625,1.0,0.3750745952129364,1.0,1.0,0.0,1.0,-1.9129376411437988,1.9129347801208496,2.955206355181872e-06,1.477336287498474,0.872042179107666,0.872042179107666,0.0,74.85711669921875,48.0,53919.3203125,0.0,643.1600341796875,1.0,280.3562927246094,283.8462219238281,297.5959167480469,301.1050109863281,293.1499938964844,293.1499938964844,280.6499938964844,39381.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391084671020508,1.0,0.0,0.0,3.6864538192749023,3.686478614807129,9.06798675259779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.31982421875,0.0,1599.6600341796875,1895.4371337890625,0.0,2833.386962890625,0.9157344102859496,1.0,0.0,3.0,1.0,0.0
17999580,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9038402438163756,0.3074082732200622,0.2771702408790588,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.856443464756012,0.2618228197097778,0.2489318251609802,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8832708597183228,0.2872852981090545,0.2015905529260635,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.815293550491333,0.2236741930246353,0.2129940837621688,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7053183317184448,0.1428964585065841,0.6498188972473145,285.044677734375,284.95001220703125,296.9030456542969,294.620361328125,294.9015808105469,297.2105407714844,285.0419311523437,1.0,0.3662489354610443,1.0,1.0,0.0,1.0,-1.9090672731399536,1.9090642929077148,2.9434509087877814e-06,1.4743000268936155,1.0,1.0,0.0,65.92359924316406,36.0,53617.74609375,0.0,611.2064819335938,1.0,280.6433410644531,284.0035705566406,297.59375,301.01177978515625,293.1499938964844,293.1499938964844,280.3500061035156,32784.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295831680297852,1.0,0.0,0.0,3.815833568572998,3.815858602523804,9.71565555119014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.052734375,0.0,1700.457275390625,1895.4371337890625,0.0,2744.565673828125,0.940233051776886,1.0,0.0,3.0,1.0,0.0
17999640,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9038402438163756,0.3074082732200622,0.2771702408790588,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.856443464756012,0.2618228197097778,0.2489318251609802,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8832708597183228,0.2872852981090545,0.2015905529260635,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.815293550491333,0.2236741930246353,0.2129940837621688,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7053183317184448,0.1428964585065841,0.6498188972473145,285.044677734375,284.95001220703125,296.9030456542969,294.620361328125,294.9015808105469,297.2105407714844,285.0419311523437,1.0,0.3662489354610443,1.0,1.0,0.0,1.0,-1.9090672731399536,1.9090642929077148,2.9434509087877814e-06,1.4743000268936155,1.0,1.0,0.0,65.92359924316406,36.0,53617.74609375,0.0,611.2064819335938,1.0,280.6433410644531,284.0035705566406,297.59375,301.01177978515625,293.1499938964844,293.1499938964844,280.3500061035156,32784.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295831680297852,1.0,0.0,0.0,3.815833568572998,3.815858602523804,9.71565555119014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.052734375,0.0,1700.457275390625,1895.4371337890625,0.0,2744.565673828125,0.940233051776886,1.0,0.0,3.0,1.0,0.0
17999700,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9255479574203492,0.3075471818447113,0.2773549258708954,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.874729573726654,0.2621404230594635,0.2491760104894638,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.902638614177704,0.2875136137008667,0.2017401754856109,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8315902948379517,0.2239407896995544,0.2131693363189697,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7196158170700073,0.1426595598459243,0.6481737494468689,284.8899230957031,284.95001220703125,296.927978515625,294.6439514160156,294.926513671875,297.2093505859375,284.8733825683594,1.0,0.3614754676818847,1.0,1.0,0.0,1.0,-1.907999277114868,1.9079962968826287,2.9402760901575675e-06,1.473507523536682,0.9177642464637756,0.9177642464637756,0.0,61.022560119628906,36.0,54560.63671875,0.0,594.4967651367188,1.0,280.3941650390625,283.81768798828125,297.6785583496094,301.2649230957031,293.1499938964844,293.1499938964844,280.3500061035156,35576.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363739848136902,1.0,0.0,0.0,3.824674367904663,3.824700117111206,9.760728971741628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.5751953125,0.0,1733.000244140625,1895.4371337890625,0.0,2807.85693359375,0.9423723220825196,1.0,0.0,3.0,1.0,0.0
17999760,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.950187623500824,0.3073524236679077,0.2770876884460449,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8957445025444031,0.2622459232807159,0.2491505295038223,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9263036251068116,0.2874858379364013,0.2016357332468032,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8500068783760071,0.2240228801965713,0.213114321231842,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7344915866851807,0.1422929316759109,0.645834743976593,284.8744201660156,284.95001220703125,296.95269775390625,294.6674499511719,294.9512634277344,297.205322265625,284.8804931640625,1.0,0.356410413980484,1.0,1.0,0.0,1.0,-1.9046496152877808,1.904646635055542,2.9301870654308004e-06,1.4709197282791138,0.879767894744873,0.879767894744873,0.0,56.18076705932617,25.0,54312.1875,0.0,576.3600463867188,1.0,280.35662841796875,283.83868408203125,297.68963623046875,301.2247009277344,293.1499938964844,293.1499938964844,280.6499938964844,39244.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383369445800781,1.0,0.0,0.0,3.72225832939148,3.722283601760864,9.244986927114952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.26171875,0.0,1639.81298828125,1895.4371337890625,0.0,2826.181396484375,0.9235302805900574,1.0,0.0,3.0,1.0,0.0
17999820,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9990000128746032,0.3083007037639618,0.2741383612155914,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.95794016122818,0.2631921172142029,0.2494589239358902,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9859890937805176,0.2883607447147369,0.2017780840396881,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9031396508216858,0.2248212248086929,0.2133106291294098,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7769848704338074,0.141985684633255,0.6420647501945496,285.0475158691406,284.95001220703125,297.0016784667969,294.7142333984375,295.000244140625,297.2069702148437,285.04473876953125,1.0,0.3460052013397217,1.0,1.0,0.0,1.0,-1.897582769393921,1.897579908370972,2.909188651756267e-06,1.465617060661316,1.0,1.0,0.0,46.41500473022461,43.0,53906.453125,0.0,539.690673828125,1.0,280.6434631347656,284.0023193359375,297.6875,301.1279602050781,293.1499938964844,293.1499938964844,280.3500061035156,33185.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82881098985672,1.0,0.0,0.0,3.838680267333984,3.838705539703369,9.83234599516436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.2373046875,0.0,1731.2420654296875,1895.4371337890625,0.0,2737.3798828125,0.9455166459083556,1.0,0.0,3.0,1.0,0.0
17999880,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9990000128746032,0.3083007037639618,0.2741383612155914,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.95794016122818,0.2631921172142029,0.2494589239358902,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9859890937805176,0.2883607447147369,0.2017780840396881,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9031396508216858,0.2248212248086929,0.2133106291294098,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7769848704338074,0.141985684633255,0.6420647501945496,285.0475158691406,284.95001220703125,297.0016784667969,294.7142333984375,295.000244140625,297.2069702148437,285.04473876953125,1.0,0.3460052013397217,1.0,1.0,0.0,1.0,-1.897582769393921,1.897579908370972,2.909188651756267e-06,1.465617060661316,1.0,1.0,0.0,46.41500473022461,43.0,53906.453125,0.0,539.690673828125,1.0,280.6434631347656,284.0023193359375,297.6875,301.1279602050781,293.1499938964844,293.1499938964844,280.3500061035156,33185.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82881098985672,1.0,0.0,0.0,3.838680267333984,3.838705539703369,9.83234599516436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.2373046875,0.0,1731.2420654296875,1895.4371337890625,0.0,2737.3798828125,0.9455166459083556,1.0,0.0,3.0,1.0,0.0
17999940,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9990000128746032,0.3103429675102234,0.2693910598754883,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9644873142242432,0.2635786831378937,0.2500081360340118,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.991035521030426,0.2884981334209442,0.2020503431558609,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.909501612186432,0.2251465320587158,0.2137721627950668,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7807331681251526,0.141419842839241,0.639930009841919,284.8725891113281,284.95001220703125,297.04998779296875,294.7606811523437,295.048583984375,297.2078552246094,284.880126953125,1.0,0.3450320959091186,1.0,1.0,0.0,1.0,-1.8906521797180176,1.8906491994857788,2.8878705506940605e-06,1.4598411321640017,0.8801495432853699,0.8801495432853699,0.0,45.47118377685547,61.0,54483.18359375,0.0,531.9033813476562,1.0,280.3568725585937,283.8381652832031,297.778564453125,301.32342529296875,293.1499938964844,293.1499938964844,280.6499938964844,39552.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367407917976379,1.0,0.0,0.0,3.733949661254883,3.733975172042847,9.30315366076684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.4453125,0.0,1655.780029296875,1895.4371337890625,0.0,2811.2802734375,0.9263497591018676,1.0,0.0,3.0,1.0,0.0
18000000,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9990000128746032,0.3103429675102234,0.2693910598754883,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9644873142242432,0.2635786831378937,0.2500081360340118,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.991035521030426,0.2884981334209442,0.2020503431558609,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.909501612186432,0.2251465320587158,0.2137721627950668,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7807331681251526,0.141419842839241,0.639930009841919,284.8725891113281,284.95001220703125,297.04998779296875,294.7606811523437,295.048583984375,297.2078552246094,284.880126953125,1.0,0.3450320959091186,1.0,1.0,0.0,1.0,-1.8906521797180176,1.8906491994857788,2.8878705506940605e-06,1.4598411321640017,0.8801495432853699,0.8801495432853699,0.0,45.47118377685547,61.0,54483.18359375,0.0,531.9033813476562,1.0,280.3568725585937,283.8381652832031,297.778564453125,301.32342529296875,293.1499938964844,293.1499938964844,280.6499938964844,39552.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367407917976379,1.0,0.0,0.0,3.733949661254883,3.733975172042847,9.30315366076684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.4453125,0.0,1655.780029296875,1895.4371337890625,0.0,2811.2802734375,0.9263497591018676,1.0,0.0,3.0,1.0,0.0
18000060,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9911843538284302,0.3106324970722198,0.279758870601654,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9404700994491576,0.2648583948612213,0.2510068118572235,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9707893133163452,0.2896962463855743,0.2026917338371276,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8878560662269592,0.2262900024652481,0.2146705836057663,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7615733742713928,0.1414894014596939,0.639703094959259,285.07666015625,284.95001220703125,297.0946960449219,294.8057556152344,295.0934753417969,297.209716796875,285.07672119140625,1.0,0.3510226011276245,1.0,1.0,0.0,1.0,-1.9053062200546265,1.905303239822388,2.9320717658265494e-06,1.4713624715805054,1.0,1.0,0.0,49.23605346679688,79.0,54513.515625,0.0,554.4620361328125,1.0,280.6435852050781,284.0279541015625,297.7818908691406,301.2502136230469,293.1499938964844,293.1499938964844,280.3500061035156,33374.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276504874229431,1.0,0.0,0.0,3.849656581878662,3.849682092666626,9.888656222756254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.99609375,0.0,1746.1304931640625,1895.4371337890625,0.0,2726.584716796875,0.9481105208396912,1.0,0.0,3.0,1.0,0.0
18000120,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9911843538284302,0.3106324970722198,0.279758870601654,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9404700994491576,0.2648583948612213,0.2510068118572235,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9707893133163452,0.2896962463855743,0.2026917338371276,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8878560662269592,0.2262900024652481,0.2146705836057663,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7615733742713928,0.1414894014596939,0.639703094959259,285.07666015625,284.95001220703125,297.0946960449219,294.8057556152344,295.0934753417969,297.209716796875,285.07672119140625,1.0,0.3510226011276245,1.0,1.0,0.0,1.0,-1.9053062200546265,1.905303239822388,2.9320717658265494e-06,1.4713624715805054,1.0,1.0,0.0,49.23605346679688,79.0,54513.515625,0.0,554.4620361328125,1.0,280.6435852050781,284.0279541015625,297.7818908691406,301.2502136230469,293.1499938964844,293.1499938964844,280.3500061035156,33374.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276504874229431,1.0,0.0,0.0,3.849656581878662,3.849682092666626,9.888656222756254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.99609375,0.0,1746.1304931640625,1895.4371337890625,0.0,2726.584716796875,0.9481105208396912,1.0,0.0,3.0,1.0,0.0
18000180,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.942381739616394,0.309979110956192,0.2795984745025635,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8904550075531006,0.2660281360149383,0.2526146471500397,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9188947081565856,0.290593683719635,0.2037378847599029,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.845482587814331,0.2274197787046432,0.2162059545516967,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7263776659965515,0.1417218446731567,0.6426373720169067,284.8965148925781,284.95001220703125,297.1331481933594,294.8484802246094,295.1321105957031,297.2084350585937,284.9008483886719,1.0,0.3612271249294281,1.0,1.0,0.0,1.0,-1.9142118692398071,1.9142088890075684,2.9590216854558093e-06,1.4782934188842771,0.9177082777023317,0.9177082777023317,0.0,58.45425415039063,97.0,55697.5546875,0.0,590.6614379882812,1.0,280.355712890625,283.8382568359375,297.8805236816406,301.4975891113281,293.1499938964844,293.1499938964844,280.04998779296875,37588.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382428288459778,1.0,0.0,0.0,3.818315267562866,3.818341255187988,9.728297527544782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.4404296875,0.0,1741.0496826171875,1895.4371337890625,0.0,2825.302490234375,0.9437570571899414,1.0,0.0,3.0,1.0,0.0
18000240,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.942381739616394,0.309979110956192,0.2795984745025635,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8904550075531006,0.2660281360149383,0.2526146471500397,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9188947081565856,0.290593683719635,0.2037378847599029,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.845482587814331,0.2274197787046432,0.2162059545516967,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7263776659965515,0.1417218446731567,0.6426373720169067,284.8965148925781,284.95001220703125,297.1331481933594,294.8484802246094,295.1321105957031,297.2084350585937,284.9008483886719,1.0,0.3612271249294281,1.0,1.0,0.0,1.0,-1.9142118692398071,1.9142088890075684,2.9590216854558093e-06,1.4782934188842771,0.9177082777023317,0.9177082777023317,0.0,58.45425415039063,97.0,55697.5546875,0.0,590.6614379882812,1.0,280.355712890625,283.8382568359375,297.8805236816406,301.4975891113281,293.1499938964844,293.1499938964844,280.04998779296875,37588.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382428288459778,1.0,0.0,0.0,3.818315267562866,3.818341255187988,9.728297527544782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.4404296875,0.0,1741.0496826171875,1895.4371337890625,0.0,2825.302490234375,0.9437570571899414,1.0,0.0,3.0,1.0,0.0
18000300,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.9139736890792848,0.309726357460022,0.2795709669589996,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.8676748871803284,0.2665179669857025,0.2533254325389862,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.8937720656394958,0.2909106612205505,0.2041480988264084,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.8256258368492126,0.227915421128273,0.2169165909290313,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.7085851430892944,0.141818419098854,0.6441653966903687,284.8016967773437,284.95001220703125,297.1501770019531,294.8690185546875,295.14923095703125,297.2076721191406,284.7969055175781,1.0,0.3673810660839081,1.0,1.0,0.0,1.0,-1.9182127714157104,1.918209791183472,2.9711868592130486e-06,1.4814155101776123,0.8244306445121765,0.8244306445121765,0.0,64.36898803710938,97.0,56349.2578125,0.0,612.8960571289062,1.0,280.0965576171875,283.7254638671875,297.9185791015625,301.6548156738281,293.1499938964844,293.1499938964844,280.04998779296875,41966.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441883325576782,1.0,0.0,0.0,3.709639310836792,3.709664821624756,9.182409144159464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.935546875,0.0,1645.911865234375,1895.4371337890625,0.0,2880.870849609375,0.9199301600456238,1.0,0.0,3.0,1.0,0.0
