time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000360,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8901342749595642,0.3096673488616943,0.2796107232570648,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8473718166351318,0.2670879065990448,0.2540397942066192,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8717718124389648,0.2913256585597992,0.2045540362596511,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8068958520889282,0.2284846603870391,0.2176392972469329,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6906158328056335,0.1419739723205566,0.6458321213722229,284.8828430175781,284.95001220703125,297.16583251953125,294.8890075683594,295.1649475097656,297.2071838378906,284.8940124511719,1.0,0.3740548491477966,1.0,1.0,0.0,1.0,-1.922473669052124,1.9224706888198853,2.984158527397085e-06,1.4847296476364136,0.8390112519264221,0.8390112519264221,0.0,70.91413116455078,100.0,56164.140625,0.0,637.481689453125,1.0,280.0576171875,283.8344116210937,297.90362548828125,301.5581970214844,293.1499938964844,293.1499938964844,280.3500061035156,41902.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844039797782898,1.0,0.0,0.0,3.5487847328186035,3.5488088130950928,8.403352467212244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.2275390625,0.0,1466.388427734375,1895.4371337890625,0.0,2879.4814453125,0.8890600204467773,1.0,0.0,3.0,1.0,0.0
18000420,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8658108711242676,0.3110146522521972,0.28080815076828,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8268812894821167,0.2691518664360046,0.2560907304286957,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8493075370788574,0.2932464182376861,0.2059442400932312,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7858973741531372,0.2304477095603943,0.219618871808052,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6716898083686829,0.1429140865802765,0.650844156742096,285.0435485839844,284.95001220703125,297.1932067871094,294.927490234375,295.1924743652344,297.2165832519531,285.0404052734375,1.0,0.3836819529533386,1.0,1.0,0.0,1.0,-1.9364354610443115,1.9364324808120728,3.026890226465184e-06,1.4955905675888062,0.9798777103424072,0.9798777103424072,0.0,79.92453002929688,88.0,56390.546875,0.0,677.78662109375,1.0,280.3427124023437,283.9682006835937,297.9029541015625,301.4892578125,293.1499938964844,293.1499938964844,280.04998779296875,32305.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348262310028076,1.0,0.0,0.0,3.7205772399902335,3.720601320266724,9.236638334186864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.4140625,0.0,1584.9422607421875,1895.4371337890625,0.0,2793.417236328125,0.918428897857666,1.0,0.0,3.0,1.0,0.0
18000480,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8658108711242676,0.3110146522521972,0.28080815076828,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8268812894821167,0.2691518664360046,0.2560907304286957,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8493075370788574,0.2932464182376861,0.2059442400932312,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7858973741531372,0.2304477095603943,0.219618871808052,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6716898083686829,0.1429140865802765,0.650844156742096,285.0435485839844,284.95001220703125,297.1932067871094,294.927490234375,295.1924743652344,297.2165832519531,285.0404052734375,1.0,0.3836819529533386,1.0,1.0,0.0,1.0,-1.9364354610443115,1.9364324808120728,3.026890226465184e-06,1.4955905675888062,0.9798777103424072,0.9798777103424072,0.0,79.92453002929688,88.0,56390.546875,0.0,677.78662109375,1.0,280.3427124023437,283.9682006835937,297.9029541015625,301.4892578125,293.1499938964844,293.1499938964844,280.04998779296875,32305.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348262310028076,1.0,0.0,0.0,3.7205772399902335,3.720601320266724,9.236638334186864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.4140625,0.0,1584.9422607421875,1895.4371337890625,0.0,2793.417236328125,0.918428897857666,1.0,0.0,3.0,1.0,0.0
18000540,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8618972897529602,0.3113257884979248,0.281485915184021,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8242519497871399,0.2704635262489319,0.2575825452804565,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8461993336677551,0.2942797243595123,0.20689657330513,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7833624482154846,0.2317549884319305,0.2210762202739715,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6692718863487244,0.1435992866754531,0.6546163558959961,284.87750244140625,284.95001220703125,297.2115783691406,294.9568786621094,295.2109680175781,297.21697998046875,284.8836364746094,1.0,0.3862716555595398,1.0,1.0,0.0,1.0,-1.9464699029922483,1.946466922760009,3.057963340324932e-06,1.5034985542297363,0.8652481436729431,0.8652481436729431,0.0,81.96699523925781,88.0,57325.65625,0.0,692.4021606445312,1.0,280.0646057128906,283.8046569824219,297.9936828613281,301.73175048828125,293.1499938964844,293.1499938964844,280.04998779296875,38820.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442662954330444,1.0,0.0,0.0,3.656209945678711,3.6562345027923584,8.919808465179813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.6435546875,0.0,1561.22802734375,1895.4371337890625,0.0,2881.599853515625,0.907692849636078,1.0,0.0,3.0,1.0,0.0
18000600,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8620787262916565,0.3113782405853271,0.2814995646476745,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8246760368347168,0.2707777023315429,0.2578572332859039,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8465515375137329,0.2945208549499511,0.2070445716381073,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7838580012321472,0.232071578502655,0.2213553488254547,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6696567535400391,0.1437700390815735,0.6553061604499817,284.89947509765625,284.95001220703125,297.2156982421875,294.96405029296875,295.2151184082031,297.2166748046875,284.9066772460937,1.0,0.3863979876041412,1.0,1.0,0.0,1.0,-1.948157548904419,1.94815456867218,3.0631899790023454e-06,1.5048168897628784,0.8716812133789062,0.8716812133789062,0.0,81.94281768798828,76.0,57368.80859375,0.0,693.654296875,1.0,280.0569152832031,283.8278503417969,297.9916381835937,301.71551513671875,293.1499938964844,293.1499938964844,280.3500061035156,38709.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844633936882019,1.0,0.0,0.0,3.6312313079833984,3.631255626678467,8.798348289928981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.484375,0.0,1532.55615234375,1895.4371337890625,0.0,2885.0390625,0.9033150672912598,1.0,0.0,3.0,1.0,0.0
18000660,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8720665574073792,0.3127637803554535,0.2822868525981903,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8346502780914307,0.273077517747879,0.2596576511859894,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8568032383918762,0.2966032326221466,0.2081918865442276,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7945811152458191,0.234304130077362,0.2231168746948242,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.678854763507843,0.1451065093278885,0.6598820686340332,285.0560913085937,284.95001220703125,297.2338256835937,294.998779296875,295.2333679199219,297.2259216308594,285.0541076660156,1.0,0.3848515450954437,1.0,1.0,0.0,1.0,-1.960248947143555,1.9602458477020264,3.100688900303794e-06,1.514197587966919,1.0,1.0,0.0,78.7708511352539,64.0,57465.671875,0.0,692.6689453125,1.0,280.342529296875,283.9679260253906,297.9862365722656,301.64501953125,293.1499938964844,293.1499938964844,280.04998779296875,32376.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381314873695374,1.0,0.0,0.0,3.789809226989746,3.7898340225219727,9.583585551808935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.2724609375,0.0,1666.1966552734375,1895.4371337890625,0.0,2824.2626953125,0.9337776899337769,1.0,0.0,3.0,1.0,0.0
18000720,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8720665574073792,0.3127637803554535,0.2822868525981903,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8346502780914307,0.273077517747879,0.2596576511859894,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8568032383918762,0.2966032326221466,0.2081918865442276,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7945811152458191,0.234304130077362,0.2231168746948242,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.678854763507843,0.1451065093278885,0.6598820686340332,285.0560913085937,284.95001220703125,297.2338256835937,294.998779296875,295.2333679199219,297.2259216308594,285.0541076660156,1.0,0.3848515450954437,1.0,1.0,0.0,1.0,-1.960248947143555,1.9602458477020264,3.100688900303794e-06,1.514197587966919,1.0,1.0,0.0,78.7708511352539,64.0,57465.671875,0.0,692.6689453125,1.0,280.342529296875,283.9679260253906,297.9862365722656,301.64501953125,293.1499938964844,293.1499938964844,280.04998779296875,32376.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381314873695374,1.0,0.0,0.0,3.789809226989746,3.7898340225219727,9.583585551808935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.2724609375,0.0,1666.1966552734375,1895.4371337890625,0.0,2824.2626953125,0.9337776899337769,1.0,0.0,3.0,1.0,0.0
18000780,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8823985457420349,0.3131498992443084,0.2827675342559814,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.844460666179657,0.2741968333721161,0.2607198059558868,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8671502470970154,0.2975243628025055,0.2088725566864013,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8049110174179077,0.2354234606027603,0.2241562157869339,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6879496574401855,0.1458295285701751,0.6627691388130188,284.8945007324219,284.95001220703125,297.2420959472656,295.01715087890625,295.24169921875,297.22833251953125,284.8829345703125,1.0,0.382813423871994,1.0,1.0,0.0,1.0,-1.967637181282044,1.9676339626312256,3.1238187148119323e-06,1.519991159439087,0.91806960105896,0.91806960105896,0.0,75.56526947021484,64.0,58603.1328125,0.0,687.80224609375,1.0,280.0868225097656,283.7789306640625,298.0628356933594,301.90191650390625,293.1499938964844,293.1499938964844,280.04998779296875,35449.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462575078010559,1.0,0.0,0.0,3.8033833503723145,3.803408622741699,9.652359267420252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.34375,0.0,1706.3134765625,1895.4371337890625,0.0,2900.23095703125,0.9375600218772888,1.0,0.0,3.0,1.0,0.0
18000840,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.892082154750824,0.3131865262985229,0.2827459871768951,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8538467884063721,0.2749614417552948,0.2613524198532104,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8770027756690979,0.2980881333351135,0.2092053145170211,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8142428994178772,0.2362115085124969,0.2248059958219528,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6965054869651794,0.1463511139154434,0.6645938754081726,284.8916015625,284.95001220703125,297.2480163574219,295.0318603515625,295.2476501464844,297.227783203125,284.8968200683594,1.0,0.3805939257144928,1.0,1.0,0.0,1.0,-1.9717438220977783,1.97174072265625,3.1367083010991337e-06,1.5232058763504028,0.895814061164856,0.895814061164856,0.0,72.59305572509766,52.0,58572.30859375,0.0,681.0811767578125,1.0,280.0570678710937,283.8005676269531,298.0634155273437,301.8661193847656,293.1499938964844,293.1499938964844,280.3500061035156,38037.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485641479492188,1.0,0.0,0.0,3.73579740524292,3.7358226776123047,9.312363431490668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.9541015625,0.0,1646.333984375,1895.4371337890625,0.0,2921.82421875,0.9257038831710817,1.0,0.0,3.0,1.0,0.0
18000900,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9060797691345216,0.313742995262146,0.2828273475170135,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8673933148384094,0.2761211395263672,0.262117326259613,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8911522030830383,0.2991016209125519,0.2096380144357681,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8266725540161133,0.237358808517456,0.2255809158086776,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7084434032440186,0.1471158862113952,0.6667876839637756,285.0456237792969,284.95001220703125,297.2537841796875,295.0477905273437,295.25347900390625,297.2313537597656,285.05792236328125,1.0,0.3777033686637878,1.0,1.0,0.0,1.0,-1.9768418073654173,1.9768387079238887,3.152657427563099e-06,1.527133584022522,1.0,1.0,0.0,68.725341796875,52.0,58146.6328125,0.0,672.0979614257812,1.0,280.30438232421875,283.96832275390625,298.023681640625,301.6837158203125,293.1499938964844,293.1499938964844,280.3500061035156,33804.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431030511856079,1.0,0.0,0.0,3.782890558242798,3.782915592193604,9.548624575472786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.138671875,0.0,1669.07421875,1895.4371337890625,0.0,2870.720458984375,0.9354904294013976,1.0,0.0,3.0,1.0,0.0
18000960,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9260501861572266,0.3146329820156097,0.2833675146102905,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8850885033607483,0.2775066196918487,0.2631767094135284,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.909648299217224,0.3003754019737243,0.2103378474712371,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8423747420310974,0.2387102097272873,0.2266143560409546,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7225148677825928,0.1480375379323959,0.6698233485221863,285.0516662597656,284.95001220703125,297.2587280273437,295.0633544921875,295.25640869140625,297.2380065917969,285.03570556640625,1.0,0.3744983077049255,0.921130120754242,0.921130120754242,0.2000000029802322,1.0,-1.984487771987915,1.7639459371566772,0.220541849732399,1.3135008811950684,1.0,1.0,0.0,64.32859802246094,40.0,56775.5625,0.0,662.6762084960938,1.0,280.3433837890625,283.8976135253906,298.0491638183594,301.75592041015625,293.1499938964844,293.1499938964844,280.04998779296875,33395.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419509530067444,1.0,0.0,0.0,3.849159240722656,3.84918475151062,9.886100542644272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.8330078125,0.0,1745.6817626953125,1895.4371337890625,0.0,2859.948486328125,0.9481521844863892,1.0,0.0,3.0,1.0,0.0
18001020,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.9720980525016784,0.3141444325447082,0.2831475138664245,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.9309946298599244,0.2789757847785949,0.2645507752895355,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.9582131505012512,0.3012698292732239,0.2110151946544647,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.8823209404945374,0.2402988970279693,0.2280547320842743,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7258605957031,0.7550775408744812,0.1492079347372055,0.6742675304412842,284.73785400390625,284.95001220703125,297.26641845703125,295.0934753417969,295.2508239746094,297.2344055175781,284.7621459960937,1.0,0.3670151829719543,0.7633903622627258,0.7633903622627258,0.6000000238418579,1.0,-1.9937564134597776,1.0121641159057615,0.9815923571586608,0.5616652965545654,0.7075363397598267,0.7075363397598267,0.0,55.36500930786133,43.0,46226.58984375,0.0,638.0291137695312,1.0,280.0580749511719,283.6007385253906,297.9913330078125,301.2441101074219,293.1499938964844,293.1499938964844,280.3500061035156,56894.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292522430419922,1.0,0.0,0.0,3.104306697845459,3.1043295860290527,6.430171310967125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.03955078125,0.0,1139.5426025390625,1895.4371337890625,0.0,2741.48583984375,0.8081529140472412,1.0,0.0,3.0,1.0,0.0
18001080,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.9720980525016784,0.3141444325447082,0.2831475138664245,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.9309946298599244,0.2789757847785949,0.2645507752895355,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.9582131505012512,0.3012698292732239,0.2110151946544647,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.8823209404945374,0.2402988970279693,0.2280547320842743,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7258605957031,0.7550775408744812,0.1492079347372055,0.6742675304412842,284.73785400390625,284.95001220703125,297.26641845703125,295.0934753417969,295.2508239746094,297.2344055175781,284.7621459960937,1.0,0.3670151829719543,0.7633903622627258,0.7633903622627258,0.6000000238418579,1.0,-1.9937564134597776,1.0121641159057615,0.9815923571586608,0.5616652965545654,0.7075363397598267,0.7075363397598267,0.0,55.36500930786133,43.0,46226.58984375,0.0,638.0291137695312,1.0,280.0580749511719,283.6007385253906,297.9913330078125,301.2441101074219,293.1499938964844,293.1499938964844,280.3500061035156,56894.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292522430419922,1.0,0.0,0.0,3.104306697845459,3.1043295860290527,6.430171310967125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.03955078125,0.0,1139.5426025390625,1895.4371337890625,0.0,2741.48583984375,0.8081529140472412,1.0,0.0,3.0,1.0,0.0
18001140,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.3154493272304535,0.2821971774101257,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9697415232658386,0.2814337611198425,0.2663149535655975,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9914055466651917,0.3034091591835022,0.2120414674282074,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9183725714683532,0.2427502274513244,0.2298546433448791,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7844658493995667,0.1509401500225067,0.6800476908683777,284.90692138671875,284.95001220703125,297.2715759277344,295.12225341796875,295.25457763671875,297.2427673339844,284.9098815917969,1.0,0.3637687265872955,0.6056505441665649,0.6056505441665649,1.0,1.0,-2.0033533573150635,0.8135754466056824,1.189777970314026,0.3612978458404541,0.7528451085090637,0.7528451085090637,0.0,50.028594970703125,61.0,42793.0390625,0.0,627.755859375,1.0,280.3356628417969,283.7339172363281,297.89312744140625,300.69586181640625,293.1499938964844,293.1499938964844,280.6499938964844,40690.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759283781051636,1.0,0.0,0.0,3.005826950073242,3.0058462619781494,6.028666916790826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.18798828125,0.0,956.539306640625,1895.4371337890625,0.0,2253.661376953125,0.7686711549758911,1.0,0.0,3.0,1.0,0.0
18001200,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.3154493272304535,0.2821971774101257,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9697415232658386,0.2814337611198425,0.2663149535655975,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9914055466651917,0.3034091591835022,0.2120414674282074,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9183725714683532,0.2427502274513244,0.2298546433448791,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7844658493995667,0.1509401500225067,0.6800476908683777,284.90692138671875,284.95001220703125,297.2715759277344,295.12225341796875,295.25457763671875,297.2427673339844,284.9098815917969,1.0,0.3637687265872955,0.6056505441665649,0.6056505441665649,1.0,1.0,-2.0033533573150635,0.8135754466056824,1.189777970314026,0.3612978458404541,0.7528451085090637,0.7528451085090637,0.0,50.028594970703125,61.0,42793.0390625,0.0,627.755859375,1.0,280.3356628417969,283.7339172363281,297.89312744140625,300.69586181640625,293.1499938964844,293.1499938964844,280.6499938964844,40690.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759283781051636,1.0,0.0,0.0,3.005826950073242,3.0058462619781494,6.028666916790826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.18798828125,0.0,956.539306640625,1895.4371337890625,0.0,2253.661376953125,0.7686711549758911,1.0,0.0,3.0,1.0,0.0
18001260,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.3182307779788971,0.2847476005554199,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9701836705207824,0.2845305204391479,0.2691400945186615,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9913511276245116,0.3062458634376526,0.213945984840393,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.91938453912735,0.2457859069108963,0.2326313257217407,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7857450246810913,0.153145357966423,0.6895742416381836,285.0174865722656,284.95001220703125,297.274658203125,295.1498718261719,295.26422119140625,297.2568054199219,285.0158386230469,1.0,0.3688029646873474,0.6299605965614319,0.6299605965614319,1.0,1.0,-2.028560400009156,0.837398111820221,1.191162347793579,0.379105806350708,0.8557135462760925,0.8557135462760925,0.0,51.09931564331055,79.0,42996.19921875,0.0,650.5095825195312,1.0,280.6353454589844,283.8368225097656,298.0092163085937,300.7327575683594,293.1499938964844,293.1499938964844,280.95001220703125,31458.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433547377586365,1.0,0.0,0.0,3.2099528312683105,3.2099721431732178,6.875283702356683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.25146484375,0.0,1066.60693359375,1895.4371337890625,0.0,1968.2418212890625,0.803255558013916,1.0,0.0,3.0,1.0,0.0
18001320,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.3182307779788971,0.2847476005554199,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9701836705207824,0.2845305204391479,0.2691400945186615,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9913511276245116,0.3062458634376526,0.213945984840393,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.91938453912735,0.2457859069108963,0.2326313257217407,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7857450246810913,0.153145357966423,0.6895742416381836,285.0174865722656,284.95001220703125,297.274658203125,295.1498718261719,295.26422119140625,297.2568054199219,285.0158386230469,1.0,0.3688029646873474,0.6299605965614319,0.6299605965614319,1.0,1.0,-2.028560400009156,0.837398111820221,1.191162347793579,0.379105806350708,0.8557135462760925,0.8557135462760925,0.0,51.09931564331055,79.0,42996.19921875,0.0,650.5095825195312,1.0,280.6353454589844,283.8368225097656,298.0092163085937,300.7327575683594,293.1499938964844,293.1499938964844,280.95001220703125,31458.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433547377586365,1.0,0.0,0.0,3.2099528312683105,3.2099721431732178,6.875283702356683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.25146484375,0.0,1066.60693359375,1895.4371337890625,0.0,1968.2418212890625,0.803255558013916,1.0,0.0,3.0,1.0,0.0
18001380,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9700871706008912,0.3197519183158874,0.2876845002174377,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.9335063695907592,0.2877402603626251,0.272404283285141,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.958792805671692,0.3091456294059753,0.2161487936973571,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.8857215046882629,0.2489390671253204,0.2358435243368148,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.7592373490333557,0.1554863303899765,0.7011842131614685,285.1025085449219,284.95001220703125,297.2760925292969,295.17645263671875,295.27252197265625,297.2698669433594,285.0977478027344,1.0,0.3791579604148865,0.6542707085609436,0.6542707085609436,1.0,1.0,-2.055727958679199,0.8642575740814209,1.1914702653884888,0.3999890089035034,1.0,1.0,0.0,58.251712799072266,97.0,43617.50390625,0.0,697.4443359375,1.0,280.93865966796875,283.9095458984375,298.1454772949219,300.9126892089844,293.1499938964844,293.1499938964844,280.6499938964844,28018.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354150414466858,1.0,0.0,0.0,3.5156843662261963,3.5157058238983154,8.247324103649589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.0625,0.0,1331.28271484375,1895.4371337890625,0.0,1900.656982421875,0.869085967540741,1.0,0.0,3.0,1.0,0.0
18001440,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9700871706008912,0.3197519183158874,0.2876845002174377,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.9335063695907592,0.2877402603626251,0.272404283285141,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.958792805671692,0.3091456294059753,0.2161487936973571,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.8857215046882629,0.2489390671253204,0.2358435243368148,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.7592373490333557,0.1554863303899765,0.7011842131614685,285.1025085449219,284.95001220703125,297.2760925292969,295.17645263671875,295.27252197265625,297.2698669433594,285.0977478027344,1.0,0.3791579604148865,0.6542707085609436,0.6542707085609436,1.0,1.0,-2.055727958679199,0.8642575740814209,1.1914702653884888,0.3999890089035034,1.0,1.0,0.0,58.251712799072266,97.0,43617.50390625,0.0,697.4443359375,1.0,280.93865966796875,283.9095458984375,298.1454772949219,300.9126892089844,293.1499938964844,293.1499938964844,280.6499938964844,28018.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354150414466858,1.0,0.0,0.0,3.5156843662261963,3.5157058238983154,8.247324103649589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.0625,0.0,1331.28271484375,1895.4371337890625,0.0,1900.656982421875,0.869085967540741,1.0,0.0,3.0,1.0,0.0
18001500,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9463154077529908,0.3200942277908325,0.2884210050106048,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9096403121948242,0.2890418171882629,0.2739940881729126,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.934703767299652,0.3102006316184997,0.2171853631734848,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.866026759147644,0.2502554059028625,0.2374252527952194,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7435874342918396,0.1564984768629074,0.7070770859718323,284.9371643066406,284.95001220703125,297.2763671875,295.1893920898437,295.2745056152344,297.2731018066406,284.9201965332031,1.0,0.3856546878814697,0.6664257049560547,0.6664257049560547,1.0,1.0,-2.0694804191589355,0.8768591284751892,1.1926214694976809,0.4094992280006408,0.919931411743164,0.919931411743164,0.0,63.4188232421875,97.0,44981.0625,0.0,726.7317504882812,1.0,280.6993713378906,283.71002197265625,298.260498046875,301.2316589355469,293.1499938964844,293.1499938964844,280.6499938964844,31430.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480214238166809,1.0,0.0,0.0,3.594428300857544,3.5944511890411377,8.62090701048146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.01953125,0.0,1438.5509033203125,1895.4371337890625,0.0,2008.3583984375,0.8877691030502319,1.0,0.0,3.0,1.0,0.0
18001560,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9182962775230408,0.3200684189796448,0.2887320518493652,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8864728212356567,0.2900594472885132,0.2752900123596191,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.90801340341568,0.3109123706817627,0.2179432809352874,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8455281257629395,0.251319944858551,0.23875592648983,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7272324562072754,0.157329574227333,0.7122507691383362,284.8937072753906,284.95001220703125,297.2763671875,295.2021179199219,295.27398681640625,297.272216796875,284.89630126953125,1.0,0.3926481008529663,0.6658083200454712,0.6658083200454712,1.0,1.0,-2.080134391784668,0.8819317817687988,1.1982027292251587,0.4121879339218139,0.8753148317337036,0.8753148317337036,0.0,69.744384765625,115.0,45109.1796875,0.0,758.112060546875,1.0,280.65777587890625,283.6885681152344,298.277099609375,301.2438049316406,293.1499938964844,293.1499938964844,280.95001220703125,35922.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562394142150879,1.0,0.0,0.0,3.554762840270996,3.554785966873169,8.431688911514357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.35205078125,0.0,1429.2076416015625,1895.4371337890625,0.0,2079.670166015625,0.8832263946533203,1.0,0.0,3.0,1.0,0.0
18001620,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8753681778907776,0.3213637173175812,0.2900182604789734,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8487940430641174,0.2928172051906585,0.2781945765018463,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8677059412002563,0.313241958618164,0.2197521328926086,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8120361566543579,0.2540731430053711,0.2416872382164001,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.6974582672119141,0.159367024898529,0.7233148813247681,285.0498046875,284.95001220703125,297.27593994140625,295.2270202636719,295.2774353027344,297.2784423828125,285.0479431152344,1.0,0.4078956842422485,0.664573609828949,0.664573609828949,1.0,1.0,-2.104142904281616,0.8925626873970032,1.2115802764892578,0.4173057377338409,1.0,1.0,0.0,83.83148956298828,118.0,45099.2578125,0.0,829.37353515625,1.0,280.94268798828125,283.8363342285156,298.2312316894531,301.1373291015625,293.1499938964844,293.1499938964844,280.6499938964844,31306.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530034184455872,1.0,0.0,0.0,3.727525234222412,3.727549314498901,9.27116900584224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.23974609375,0.0,1585.2808837890625,1895.4371337890625,0.0,2051.49072265625,0.9192541241645812,1.0,0.0,3.0,1.0,0.0
18001680,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8753681778907776,0.3213637173175812,0.2900182604789734,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8487940430641174,0.2928172051906585,0.2781945765018463,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8677059412002563,0.313241958618164,0.2197521328926086,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8120361566543579,0.2540731430053711,0.2416872382164001,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.6974582672119141,0.159367024898529,0.7233148813247681,285.0498046875,284.95001220703125,297.27593994140625,295.2270202636719,295.2774353027344,297.2784423828125,285.0479431152344,1.0,0.4078956842422485,0.664573609828949,0.664573609828949,1.0,1.0,-2.104142904281616,0.8925626873970032,1.2115802764892578,0.4173057377338409,1.0,1.0,0.0,83.83148956298828,118.0,45099.2578125,0.0,829.37353515625,1.0,280.94268798828125,283.8363342285156,298.2312316894531,301.1373291015625,293.1499938964844,293.1499938964844,280.6499938964844,31306.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530034184455872,1.0,0.0,0.0,3.727525234222412,3.727549314498901,9.27116900584224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.23974609375,0.0,1585.2808837890625,1895.4371337890625,0.0,2051.49072265625,0.9192541241645812,1.0,0.0,3.0,1.0,0.0
18001740,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.854711651802063,0.3218815922737121,0.2911305427551269,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.831125795841217,0.294877141714096,0.2806937992572784,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.848379373550415,0.3147885799407959,0.2212854921817779,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7942650318145752,0.2561830580234527,0.2442083954811096,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6820619106292725,0.1609784364700317,0.7327547073364258,284.8739624023437,284.95001220703125,297.2753601074219,295.2483825683594,295.27801513671875,297.2799987792969,284.8770751953125,1.0,0.4180371463298797,0.6634870767593384,0.6634870767593384,1.0,1.0,-2.1246936321258545,0.901619791984558,1.2230737209320068,0.4217564165592193,0.886562705039978,0.886562705039978,0.0,93.3390121459961,118.0,46289.859375,0.0,882.3840942382812,1.0,280.6611633300781,283.6483764648437,298.3081359863281,301.3633117675781,293.1499938964844,293.1499938964844,280.6499938964844,37580.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673715949058533,1.0,0.0,0.0,3.6999549865722656,3.699979782104492,9.134529364018816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.9384765625,0.0,1601.4432373046875,1895.4371337890625,0.0,2177.533935546875,0.9167696833610536,1.0,0.0,3.0,1.0,0.0
18001800,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8524447679519653,0.3219341039657593,0.291200041770935,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8292145133018494,0.2951411008834839,0.2809767127037048,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8462868928909302,0.3149771392345428,0.2214406877756118,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7922994494438171,0.2564556300640106,0.2445009350776672,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6803930997848511,0.1611864268779754,0.7338729500770569,284.88140869140625,284.95001220703125,297.2752990722656,295.2512512207031,295.2779846191406,297.27996826171875,284.88531494140625,1.0,0.4192452728748321,0.6633388996124268,0.6633388996124268,1.0,1.0,-2.126997709274292,0.9026237726211548,1.2243739366531372,0.4222314953804016,0.8856659531593323,0.8856659531593323,0.0,94.4832992553711,106.0,46312.1875,0.0,888.6723022460938,1.0,280.6572570800781,283.6563415527344,298.3038330078125,301.3534545898437,293.1499938964844,293.1499938964844,280.95001220703125,37797.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680083513259888,1.0,0.0,0.0,3.686627388000488,3.686652183532715,9.068841109183268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.6201171875,0.0,1587.8831787109375,1895.4371337890625,0.0,2183.1728515625,0.9144526124000548,1.0,0.0,3.0,1.0,0.0
18001860,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.849664568901062,0.3236202001571655,0.2923895716667175,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8279603719711304,0.2981395721435547,0.2836076617240906,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.844387412071228,0.3175240457057953,0.2230278700590133,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7913657426834106,0.2594354152679443,0.2471454739570617,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6800724267959595,0.1634070873260498,0.7433765530586243,285.058349609375,284.95001220703125,297.2748413085937,295.2749938964844,295.28240966796875,297.2879638671875,285.0584411621094,1.0,0.4233292639255523,0.6625791788101196,0.6625791788101196,1.0,1.0,-2.1480791568756104,0.9121066927909852,1.23597252368927,0.4268374443054199,1.0,1.0,0.0,96.9224853515625,94.0,46100.51171875,0.0,917.423583984375,1.0,280.9430847167969,283.82958984375,298.2618103027344,301.2301940917969,293.1499938964844,293.1499938964844,280.6499938964844,32836.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609072923660278,1.0,0.0,0.0,3.816414833068848,3.816439867019653,9.71861595644441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.166015625,0.0,1701.562255859375,1895.4371337890625,0.0,2120.535400390625,0.9401109218597412,1.0,0.0,3.0,1.0,0.0
18001920,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.849664568901062,0.3236202001571655,0.2923895716667175,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8279603719711304,0.2981395721435547,0.2836076617240906,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.844387412071228,0.3175240457057953,0.2230278700590133,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7913657426834106,0.2594354152679443,0.2471454739570617,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6800724267959595,0.1634070873260498,0.7433765530586243,285.058349609375,284.95001220703125,297.2748413085937,295.2749938964844,295.28240966796875,297.2879638671875,285.0584411621094,1.0,0.4233292639255523,0.6625791788101196,0.6625791788101196,1.0,1.0,-2.1480791568756104,0.9121066927909852,1.23597252368927,0.4268374443054199,1.0,1.0,0.0,96.9224853515625,94.0,46100.51171875,0.0,917.423583984375,1.0,280.9430847167969,283.82958984375,298.2618103027344,301.2301940917969,293.1499938964844,293.1499938964844,280.6499938964844,32836.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609072923660278,1.0,0.0,0.0,3.816414833068848,3.816439867019653,9.71861595644441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.166015625,0.0,1701.562255859375,1895.4371337890625,0.0,2120.535400390625,0.9401109218597412,1.0,0.0,3.0,1.0,0.0
18001980,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8581703901290894,0.3245834112167358,0.2934281826019287,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.837309718132019,0.300784558057785,0.2861532866954803,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8536244034767151,0.3195788860321045,0.2245393544435501,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8015962839126587,0.2621314525604248,0.2497129440307617,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6897058486938477,0.1655240654945373,0.7526538372039795,284.8896179199219,284.95001220703125,297.27508544921875,295.29840087890625,295.2847900390625,297.2919921875,284.8931884765625,1.0,0.4232177138328552,0.6618194580078125,0.6618194580078125,1.0,1.0,-2.168431282043457,0.921233057975769,1.2471981048583984,0.4313617050647735,0.9074348211288452,0.9074348211288452,0.0,93.96640014648438,82.0,47342.78125,0.0,926.036865234375,1.0,280.6558532714844,283.6458740234375,298.34246826171875,301.45361328125,293.1499938964844,293.1499938964844,280.3500061035156,37684.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740126848220825,1.0,0.0,0.0,3.780241012573242,3.780266523361206,9.535253298054158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.83203125,0.0,1696.0040283203125,1895.4371337890625,0.0,2236.5537109375,0.9352754950523376,1.0,0.0,3.0,1.0,0.0
18002040,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8581703901290894,0.3245834112167358,0.2934281826019287,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.837309718132019,0.300784558057785,0.2861532866954803,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8536244034767151,0.3195788860321045,0.2245393544435501,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8015962839126587,0.2621314525604248,0.2497129440307617,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6897058486938477,0.1655240654945373,0.7526538372039795,284.8896179199219,284.95001220703125,297.27508544921875,295.29840087890625,295.2847900390625,297.2919921875,284.8931884765625,1.0,0.4232177138328552,0.6618194580078125,0.6618194580078125,1.0,1.0,-2.168431282043457,0.921233057975769,1.2471981048583984,0.4313617050647735,0.9074348211288452,0.9074348211288452,0.0,93.96640014648438,82.0,47342.78125,0.0,926.036865234375,1.0,280.6558532714844,283.6458740234375,298.34246826171875,301.45361328125,293.1499938964844,293.1499938964844,280.3500061035156,37684.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740126848220825,1.0,0.0,0.0,3.780241012573242,3.780266523361206,9.535253298054158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.83203125,0.0,1696.0040283203125,1895.4371337890625,0.0,2236.5537109375,0.9352754950523376,1.0,0.0,3.0,1.0,0.0
18002100,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.8650454878807068,0.3248887658119201,0.2936285436153412,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.8444985747337341,0.3019764721393585,0.2871924042701721,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8608872890472412,0.3204380571842193,0.2250815778970718,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.8091842532157898,0.2633679211139679,0.2507902979850769,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.6967931389808655,0.1665139496326446,0.7566225528717041,284.7948913574219,284.95001220703125,297.2756042480469,295.3099975585937,295.2853698730469,297.29266357421875,284.7922058105469,1.0,0.4219920933246612,0.6614395380020142,0.6614395380020142,1.0,1.0,-2.176632642745972,0.9248772859573364,1.2517554759979248,0.4331183433532715,0.8111617565155029,0.8111617565155029,0.0,91.29793548583984,82.0,47999.7578125,0.0,924.0603637695312,1.0,280.3975830078125,283.5335998535156,298.37335205078125,301.6002502441406,293.1499938964844,293.1499938964844,280.3500061035156,42627.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814261317253113,1.0,0.0,0.0,3.6568894386291504,3.656914710998535,8.923124710236152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.33349609375,0.0,1590.525146484375,1895.4371337890625,0.0,2302.9541015625,0.9085437655448914,1.0,0.0,3.0,1.0,0.0
18002160,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8740090131759644,0.3253516554832458,0.2937750518321991,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8536805510520935,0.3032533228397369,0.2881721556186676,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.870232105255127,0.3214006125926971,0.2255725562572479,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8181755542755127,0.2646803259849548,0.2518140375614166,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7055280804634094,0.1675542742013931,0.7603907585144043,284.8727111816406,284.95001220703125,297.2764587402344,295.3215637207031,295.2864685058594,297.2939453125,284.8810729980469,1.0,0.4201914370059967,0.6610300540924072,0.6610300540924072,1.0,1.0,-2.1843297481536865,0.92827308177948,1.256056785583496,0.4347230195999145,0.8217144012451172,0.8217144012451172,0.0,87.97381591796875,70.0,47765.1796875,0.0,919.133544921875,1.0,280.3580017089844,283.6275939941406,298.3455505371094,301.49560546875,293.1499938964844,293.1499938964844,280.6499938964844,42508.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820322513580322,1.0,0.0,0.0,3.4854955673217773,3.4855194091796875,8.106295013021736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.38671875,0.0,1404.236083984375,1895.4371337890625,0.0,2308.40576171875,0.8754733800888062,1.0,0.0,3.0,1.0,0.0
