time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002220,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.903351068496704,0.3277223408222198,0.2952091097831726,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8829978108406067,0.3068133890628814,0.2908905148506164,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.900147557258606,0.324530690908432,0.2272469699382782,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8448163270950317,0.2682076692581177,0.2545284926891327,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7297875881195068,0.1702920943498611,0.7700231075286865,285.03131103515625,284.95001220703125,297.2794189453125,295.3446350097656,295.29461669921875,297.3058776855469,285.0298156738281,1.0,0.4156561195850372,0.6602110266685486,0.6602110266685486,1.0,1.0,-2.2061517238616943,0.9380670189857484,1.2680847644805908,0.4394699335098266,0.952962338924408,0.952962338924408,0.0,79.0782241821289,58.0,47758.19921875,0.0,906.9190063476562,1.0,280.6417541503906,283.771728515625,298.3137512207031,301.3783874511719,293.1499938964844,293.1499938964844,280.3500061035156,32512.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710482478141785,1.0,0.0,0.0,3.648717164993286,3.648740530014038,8.883287136995932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.9453125,0.0,1505.65673828125,1895.4371337890625,0.0,2210.15234375,0.9024646282196044,1.0,0.0,3.0,1.0,0.0
18002280,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.903351068496704,0.3277223408222198,0.2952091097831726,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8829978108406067,0.3068133890628814,0.2908905148506164,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.900147557258606,0.324530690908432,0.2272469699382782,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8448163270950317,0.2682076692581177,0.2545284926891327,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7297875881195068,0.1702920943498611,0.7700231075286865,285.03131103515625,284.95001220703125,297.2794189453125,295.3446350097656,295.29461669921875,297.3058776855469,285.0298156738281,1.0,0.4156561195850372,0.6602110266685486,0.6602110266685486,1.0,1.0,-2.2061517238616943,0.9380670189857484,1.2680847644805908,0.4394699335098266,0.952962338924408,0.952962338924408,0.0,79.0782241821289,58.0,47758.19921875,0.0,906.9190063476562,1.0,280.6417541503906,283.771728515625,298.3137512207031,301.3783874511719,293.1499938964844,293.1499938964844,280.3500061035156,32512.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710482478141785,1.0,0.0,0.0,3.648717164993286,3.648740530014038,8.883287136995932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.9453125,0.0,1505.65673828125,1895.4371337890625,0.0,2210.15234375,0.9024646282196044,1.0,0.0,3.0,1.0,0.0
18002340,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.949356973171234,0.3291411399841308,0.2963673770427704,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9273750185966492,0.3098947405815124,0.2935559451580047,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9467881321907043,0.3270074129104614,0.2288338989019394,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8842217326164246,0.2713395357131958,0.2572183310985565,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7629482746124268,0.1728606522083282,0.7799801826477051,284.9054260253906,284.95001220703125,297.28448486328125,295.3677978515625,295.3004455566406,297.3123779296875,284.9107666015625,1.0,0.4102439284324646,0.6593919992446899,0.6593919992446899,1.0,1.0,-2.2278456687927246,0.9477693438529968,1.280076265335083,0.4443051517009735,0.8558589220046997,0.8558589220046997,0.0,69.09658813476562,46.0,48782.1953125,0.0,890.15087890625,1.0,280.3574523925781,283.6375732421875,298.4004821777344,301.597900390625,293.1499938964844,293.1499938964844,280.6499938964844,38754.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820639610290527,1.0,0.0,0.0,3.5502514839172363,3.5502750873565674,8.410301006733789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.912109375,0.0,1445.045654296875,1895.4371337890625,0.0,2308.691162109375,0.8854975700378418,1.0,0.0,3.0,1.0,0.0
18002400,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.949356973171234,0.3291411399841308,0.2963673770427704,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9273750185966492,0.3098947405815124,0.2935559451580047,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9467881321907043,0.3270074129104614,0.2288338989019394,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8842217326164246,0.2713395357131958,0.2572183310985565,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7629482746124268,0.1728606522083282,0.7799801826477051,284.9054260253906,284.95001220703125,297.28448486328125,295.3677978515625,295.3004455566406,297.3123779296875,284.9107666015625,1.0,0.4102439284324646,0.6593919992446899,0.6593919992446899,1.0,1.0,-2.2278456687927246,0.9477693438529968,1.280076265335083,0.4443051517009735,0.8558589220046997,0.8558589220046997,0.0,69.09658813476562,46.0,48782.1953125,0.0,890.15087890625,1.0,280.3574523925781,283.6375732421875,298.4004821777344,301.597900390625,293.1499938964844,293.1499938964844,280.6499938964844,38754.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820639610290527,1.0,0.0,0.0,3.5502514839172363,3.5502750873565674,8.410301006733789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.912109375,0.0,1445.045654296875,1895.4371337890625,0.0,2308.691162109375,0.8854975700378418,1.0,0.0,3.0,1.0,0.0
18002460,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9990000128746032,0.3316528499126434,0.2950268685817718,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.988201141357422,0.313608318567276,0.296405553817749,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9990000128746032,0.3302897810935974,0.2293964475393295,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9469367265701294,0.2750378847122192,0.2600791454315185,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8133672475814819,0.1758305579423904,0.7905834913253784,285.05377197265625,284.95001220703125,297.29205322265625,295.39117431640625,295.3101806640625,297.32379150390625,285.0503845214844,1.0,0.4040738344192505,0.6584425568580627,0.6584425568580627,1.0,1.0,-2.245839357376098,0.9556292295455932,1.2902101278305054,0.4483493268489837,0.99763286113739,0.99763286113739,0.0,58.78266143798828,64.0,48757.85546875,0.0,868.4284057617188,1.0,280.6427001953125,283.7735900878906,298.3755187988281,301.505126953125,293.1499938964844,293.1499938964844,280.3500061035156,31633.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747838497161865,1.0,0.0,0.0,3.727084636688232,3.7271087169647217,9.268976555176778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.2470703125,0.0,1587.2725830078125,1895.4371337890625,0.0,2243.436279296875,0.9194574952125548,1.0,0.0,3.0,1.0,0.0
18002520,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9990000128746032,0.3316528499126434,0.2950268685817718,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.988201141357422,0.313608318567276,0.296405553817749,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9990000128746032,0.3302897810935974,0.2293964475393295,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9469367265701294,0.2750378847122192,0.2600791454315185,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8133672475814819,0.1758305579423904,0.7905834913253784,285.05377197265625,284.95001220703125,297.29205322265625,295.39117431640625,295.3101806640625,297.32379150390625,285.0503845214844,1.0,0.4040738344192505,0.6584425568580627,0.6584425568580627,1.0,1.0,-2.245839357376098,0.9556292295455932,1.2902101278305054,0.4483493268489837,0.99763286113739,0.99763286113739,0.0,58.78266143798828,64.0,48757.85546875,0.0,868.4284057617188,1.0,280.6427001953125,283.7735900878906,298.3755187988281,301.505126953125,293.1499938964844,293.1499938964844,280.3500061035156,31633.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747838497161865,1.0,0.0,0.0,3.727084636688232,3.7271087169647217,9.268976555176778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.2470703125,0.0,1587.2725830078125,1895.4371337890625,0.0,2243.436279296875,0.9194574952125548,1.0,0.0,3.0,1.0,0.0
18002580,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.3350556194782257,0.2914978861808777,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9940416812896729,0.3166862726211548,0.2995010614395141,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.3342746496200561,0.2267205864191055,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9553097486495972,0.2781859636306762,0.2632159888744354,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8205123543739319,0.1784972846508026,0.8029806613922119,284.8923645019531,284.95001220703125,297.3026123046875,295.4149169921875,295.31884765625,297.33111572265625,284.8973693847656,1.0,0.4069136381149292,0.6574931740760803,0.6574931740760803,1.0,1.0,-2.2614192962646484,0.9624730944633484,1.2989461421966553,0.4512165486812591,0.876759946346283,0.876759946346283,0.0,58.60471725463867,84.0,49746.796875,0.0,882.5499877929688,1.0,280.3572692871094,283.6073303222656,298.4515075683594,301.7113647460937,293.1499938964844,293.1499938964844,280.6499938964844,38345.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866754531860352,1.0,0.0,0.0,3.65327787399292,3.653302431106568,8.905507797862811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.9453125,0.0,1554.3831787109375,1895.4371337890625,0.0,2350.277099609375,0.9077009558677672,1.0,0.0,3.0,1.0,0.0
18002640,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.3350556194782257,0.2914978861808777,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9940416812896729,0.3166862726211548,0.2995010614395141,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.3342746496200561,0.2267205864191055,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9553097486495972,0.2781859636306762,0.2632159888744354,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8205123543739319,0.1784972846508026,0.8029806613922119,284.8923645019531,284.95001220703125,297.3026123046875,295.4149169921875,295.31884765625,297.33111572265625,284.8973693847656,1.0,0.4069136381149292,0.6574931740760803,0.6574931740760803,1.0,1.0,-2.2614192962646484,0.9624730944633484,1.2989461421966553,0.4512165486812591,0.876759946346283,0.876759946346283,0.0,58.60471725463867,84.0,49746.796875,0.0,882.5499877929688,1.0,280.3572692871094,283.6073303222656,298.4515075683594,301.7113647460937,293.1499938964844,293.1499938964844,280.6499938964844,38345.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866754531860352,1.0,0.0,0.0,3.65327787399292,3.653302431106568,8.905507797862811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.9453125,0.0,1554.3831787109375,1895.4371337890625,0.0,2350.277099609375,0.9077009558677672,1.0,0.0,3.0,1.0,0.0
18002700,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9990000128746032,0.3364975452423095,0.2963964939117431,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.991074562072754,0.3184736967086792,0.3010281920433044,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9990000128746032,0.3362160921096802,0.2305306047201156,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9515874981880188,0.2799786925315857,0.2647715508937835,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8182199001312256,0.1799739450216293,0.8092344999313354,285.05035400390625,284.95001220703125,297.30914306640625,295.4269714355469,295.3243408203125,297.3358154296875,285.06121826171875,1.0,0.4113653302192688,0.6570184826850891,0.6570184826850891,1.0,1.0,-2.283078908920288,0.9723631739616394,1.3107157945632937,0.4560718238353729,0.9869009852409364,0.9869009852409364,0.0,60.08815383911133,84.0,49453.11328125,0.0,909.5684814453124,1.0,280.6025085449219,283.7743530273437,298.4013671875,301.528564453125,293.1499938964844,293.1499938964844,280.6499938964844,33376.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807416319847107,1.0,0.0,0.0,3.712895154953003,3.712919235229492,9.1985344852219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.18994140625,0.0,1584.30810546875,1895.4371337890625,0.0,2296.8017578125,0.9196877479553224,1.0,0.0,3.0,1.0,0.0
18002760,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9980283379554749,0.3373262286186218,0.3033069372177124,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9842854142189026,0.3205185234546661,0.302932858467102,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9980493783950806,0.337714821100235,0.2359261512756347,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.9430158138275146,0.2820025384426117,0.2666662335395813,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8124130964279175,0.1816115975379943,0.8166205286979675,285.0853881835937,284.95001220703125,297.3166198730469,295.43914794921875,295.33062744140625,297.34130859375,285.0877685546875,1.0,0.4175284802913666,0.6564637422561646,0.6564637422561646,1.0,1.0,-2.311776638031006,0.9854616522789,1.3263150453567505,0.4627750217914581,1.0,1.0,0.0,62.63182830810547,104.0,50073.578125,0.0,948.17333984375,1.0,280.6428527832031,283.7891845703125,298.4271240234375,301.62554931640625,293.1499938964844,293.1499938964844,280.3500061035156,32556.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798551917076111,1.0,0.0,0.0,3.801245927810669,3.801270723342896,9.64151354310161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.0693359375,0.0,1681.20166015625,1895.4371337890625,0.0,2288.840087890625,0.936712920665741,1.0,0.0,3.0,1.0,0.0
18002820,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9459582567214966,0.3377052843570709,0.3043213784694671,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.930178999900818,0.3237700760364532,0.3067191839218139,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9474387168884276,0.3394503593444824,0.2376865595579147,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8885067105293274,0.2853011786937713,0.2704723477363586,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7701873779296875,0.1843398660421371,0.831869900226593,284.91900634765625,284.95001220703125,297.33453369140625,295.46405029296875,295.33941650390625,297.34344482421875,284.9213256835937,1.0,0.4317507743835449,0.6553542613983154,0.6553542613983154,1.0,1.0,-2.342088460922241,0.998962938785553,1.343125581741333,0.46967813372612,0.9372826814651488,0.9372826814651488,0.0,75.21405029296875,124.0,51739.8046875,0.0,1029.812744140625,1.0,280.3558349609375,283.5952453613281,298.5143737792969,301.8915100097656,293.1499938964844,293.1499938964844,280.04998779296875,36152.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941837906837463,1.0,0.0,0.0,3.815522432327272,3.8155481815338135,9.714071893540677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.634765625,0.0,1726.427001953125,1895.4371337890625,0.0,2418.372802734375,0.9422589540481568,1.0,0.0,3.0,1.0,0.0
18002880,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9459582567214966,0.3377052843570709,0.3043213784694671,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.930178999900818,0.3237700760364532,0.3067191839218139,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9474387168884276,0.3394503593444824,0.2376865595579147,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8885067105293274,0.2853011786937713,0.2704723477363586,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7701873779296875,0.1843398660421371,0.831869900226593,284.91900634765625,284.95001220703125,297.33453369140625,295.46405029296875,295.33941650390625,297.34344482421875,284.9213256835937,1.0,0.4317507743835449,0.6553542613983154,0.6553542613983154,1.0,1.0,-2.342088460922241,0.998962938785553,1.343125581741333,0.46967813372612,0.9372826814651488,0.9372826814651488,0.0,75.21405029296875,124.0,51739.8046875,0.0,1029.812744140625,1.0,280.3558349609375,283.5952453613281,298.5143737792969,301.8915100097656,293.1499938964844,293.1499938964844,280.04998779296875,36152.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941837906837463,1.0,0.0,0.0,3.815522432327272,3.8155481815338135,9.714071893540677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.634765625,0.0,1726.427001953125,1895.4371337890625,0.0,2418.372802734375,0.9422589540481568,1.0,0.0,3.0,1.0,0.0
18002940,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8931810259819031,0.3382857739925384,0.3052592873573303,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8819760680198669,0.3264215290546417,0.3098149001598358,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8954286575317383,0.3410395979881286,0.2391675561666488,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8464362025260925,0.2880332171916961,0.2736480236053467,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7357285022735596,0.1865798234939575,0.8448195457458496,284.8746337890625,284.95001220703125,297.3558349609375,295.4886779785156,295.3476867675781,297.342041015625,284.8825378417969,1.0,0.4471575319766998,0.6542891263961792,0.6542891263961792,1.0,1.0,-2.368083953857422,1.0104988813400269,1.3575849533081057,0.4753523766994476,0.8477820158004761,0.8477820158004761,0.0,90.57878875732422,124.0,52532.70703125,0.0,1119.746826171875,1.0,280.0583190917969,283.5406494140625,298.52459716796875,301.9705505371094,293.1499938964844,293.1499938964844,280.04998779296875,41309.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038752675056458,1.0,0.0,0.0,3.5990593433380127,3.599083662033081,8.64313506099279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.84765625,0.0,1516.4049072265625,1895.4371337890625,0.0,2506.908447265625,0.898929238319397,1.0,0.0,3.0,1.0,0.0
18003000,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8914101123809814,0.3383408188819885,0.3053120970726013,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8803151249885559,0.3265458941459656,0.3099456429481506,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8936865925788879,0.3411286473274231,0.239235833287239,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8449617624282837,0.2881589829921722,0.2737816572189331,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7345196604728699,0.1866795867681503,0.845357358455658,284.880615234375,284.95001220703125,297.3568420410156,295.48974609375,295.34814453125,297.34210205078125,284.88739013671875,1.0,0.4478243887424469,0.6542447805404663,0.6542447805404663,1.0,1.0,-2.3691928386688232,1.0109919309616089,1.3582007884979248,0.4755917191505432,0.8498315811157227,0.8498315811157227,0.0,91.25921630859376,142.0,52558.2109375,0.0,1123.7266845703125,1.0,280.0572204589844,283.5445556640625,298.5224304199219,301.9659729003906,293.1499938964844,293.1499938964844,280.3500061035156,40955.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038274645805359,1.0,0.0,0.0,3.5968921184539795,3.596916437149048,8.632728736301942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.4482421875,0.0,1511.4195556640625,1895.4371337890625,0.0,2506.47021484375,0.8982141613960266,1.0,0.0,3.0,1.0,0.0
18003060,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8569774627685547,0.3407358825206756,0.3076626360416412,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8482198119163513,0.3303520679473877,0.31387460231781,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.859683096408844,0.3442526757717132,0.2416020780801773,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.816250205039978,0.2919260263442993,0.2777045369148254,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.710102379322052,0.189616709947586,0.860606849193573,285.0479736328125,284.95001220703125,297.3839416503906,295.516357421875,295.3641967773437,297.3498229980469,285.0469665527344,1.0,0.4645227193832397,0.6525801420211792,0.6525801420211792,1.0,1.0,-2.4026033878326416,1.025644063949585,1.3769593238830566,0.4826376140117645,0.9948747158050536,0.9948747158050536,0.0,107.74790954589844,145.0,52717.56640625,0.0,1228.8963623046875,1.0,280.3429870605469,283.6985168457031,298.4963684082031,301.864501953125,293.1499938964844,293.1499938964844,280.04998779296875,32327.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795292317867279,1.0,0.0,0.0,3.756680727005005,3.756705045700073,9.416767738912312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.7119140625,0.0,1626.843017578125,1895.4371337890625,0.0,2428.46435546875,0.9266415238380432,1.0,0.0,3.0,1.0,0.0
18003120,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8569774627685547,0.3407358825206756,0.3076626360416412,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8482198119163513,0.3303520679473877,0.31387460231781,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.859683096408844,0.3442526757717132,0.2416020780801773,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.816250205039978,0.2919260263442993,0.2777045369148254,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.710102379322052,0.189616709947586,0.860606849193573,285.0479736328125,284.95001220703125,297.3839416503906,295.516357421875,295.3641967773437,297.3498229980469,285.0469665527344,1.0,0.4645227193832397,0.6525801420211792,0.6525801420211792,1.0,1.0,-2.4026033878326416,1.025644063949585,1.3769593238830566,0.4826376140117645,0.9948747158050536,0.9948747158050536,0.0,107.74790954589844,145.0,52717.56640625,0.0,1228.8963623046875,1.0,280.3429870605469,283.6985168457031,298.4963684082031,301.864501953125,293.1499938964844,293.1499938964844,280.04998779296875,32327.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795292317867279,1.0,0.0,0.0,3.756680727005005,3.756705045700073,9.416767738912312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.7119140625,0.0,1626.843017578125,1895.4371337890625,0.0,2428.46435546875,0.9266415238380432,1.0,0.0,3.0,1.0,0.0
18003180,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8390686511993408,0.3421529531478882,0.3096503913402557,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8321508765220642,0.3335700333118438,0.317556232213974,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.842321515083313,0.3466945290565491,0.2438113093376159,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8003686666488647,0.2951767146587372,0.2813954353332519,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6963137984275818,0.1922512799501419,0.8750747442245483,284.9096069335937,284.95001220703125,297.4163818359375,295.5440368652344,295.3792419433594,297.3520202636719,284.9136657714844,1.0,0.4767426252365112,0.6509154438972473,0.6509154438972473,1.0,1.0,-2.43389105796814,1.0392296314239502,1.3946613073349,0.4892973899841308,0.89820796251297,0.89820796251297,0.0,119.63903045654295,133.0,54151.7578125,0.0,1315.1956787109375,1.0,280.05633544921875,283.5409240722656,298.58172607421875,302.109619140625,293.1499938964844,293.1499938964844,280.3500061035156,37551.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070472478866577,1.0,0.0,0.0,3.7109434604644775,3.710968255996704,9.18886712497624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.5478515625,0.0,1613.8367919921875,1895.4371337890625,0.0,2536.028564453125,0.9200434684753418,1.0,0.0,3.0,1.0,0.0
18003240,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8390686511993408,0.3421529531478882,0.3096503913402557,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8321508765220642,0.3335700333118438,0.317556232213974,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.842321515083313,0.3466945290565491,0.2438113093376159,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8003686666488647,0.2951767146587372,0.2813954353332519,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6963137984275818,0.1922512799501419,0.8750747442245483,284.9096069335937,284.95001220703125,297.4163818359375,295.5440368652344,295.3792419433594,297.3520202636719,284.9136657714844,1.0,0.4767426252365112,0.6509154438972473,0.6509154438972473,1.0,1.0,-2.43389105796814,1.0392296314239502,1.3946613073349,0.4892973899841308,0.89820796251297,0.89820796251297,0.0,119.63903045654295,133.0,54151.7578125,0.0,1315.1956787109375,1.0,280.05633544921875,283.5409240722656,298.58172607421875,302.109619140625,293.1499938964844,293.1499938964844,280.3500061035156,37551.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070472478866577,1.0,0.0,0.0,3.7109434604644775,3.710968255996704,9.18886712497624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.5478515625,0.0,1613.8367919921875,1895.4371337890625,0.0,2536.028564453125,0.9200434684753418,1.0,0.0,3.0,1.0,0.0
18003300,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8365634679794312,0.343249499797821,0.310429036617279,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8303480744361877,0.3353961110115051,0.3191698789596557,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8401347398757935,0.3481868803501129,0.2447421848773956,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7986451983451843,0.2969897985458374,0.2830198407173157,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6951053738594055,0.1936878561973571,0.8813601732254028,285.0566711425781,284.95001220703125,297.4346923828125,295.55828857421875,295.3885803222656,297.3546142578125,285.0648498535156,1.0,0.4797875881195068,0.6500831246376038,0.6500831246376038,1.0,1.0,-2.447384834289551,1.0450187921524048,1.4023659229278564,0.492035835981369,1.0,1.0,0.0,122.04158020019533,133.0,53709.53515625,0.0,1341.69384765625,1.0,280.3038635253906,283.6977233886719,298.5381774902344,301.9315795898437,293.1499938964844,293.1499938964844,280.3500061035156,33314.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019015789031982,1.0,0.0,0.0,3.771230697631836,3.7712552547454834,9.489852459410032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.3974609375,0.0,1651.509521484375,1895.4371337890625,0.0,2488.82373046875,0.9323480725288392,1.0,0.0,3.0,1.0,0.0
18003360,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.8381621241569519,0.3446903228759765,0.3115991652011871,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8324499130249023,0.3374772667884826,0.3210264146327972,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.8420059084892273,0.3499709069728851,0.2458999007940292,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8010504841804504,0.2990308701992035,0.28484907746315,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.6975994110107422,0.1953058987855911,0.8882163763046265,285.0816650390625,284.95001220703125,297.4545288085937,295.5728759765625,295.39990234375,297.3595886230469,285.08282470703125,1.0,0.4816507995128631,0.6492089629173279,0.6492089629173279,1.0,1.0,-2.462844133377075,1.0516939163208008,1.4111502170562744,0.4952159225940704,1.0,1.0,0.0,122.15106964111328,121.0,54071.59375,0.0,1361.28369140625,1.0,280.3433837890625,283.7097473144531,298.5625915527344,302.018798828125,293.1499938964844,293.1499938964844,280.04998779296875,33186.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010750412940979,1.0,0.0,0.0,3.837587356567383,3.837612867355346,9.826749192143325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.6708984375,0.0,1729.9254150390625,1895.4371337890625,0.0,2481.25830078125,0.9453634023666382,1.0,0.0,3.0,1.0,0.0
18003420,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.846554160118103,0.346486747264862,0.3133545219898224,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8419291973114014,0.3409387171268463,0.324339359998703,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8511255383491516,0.3526416420936584,0.2478405088186264,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8111987709999084,0.3024812638759613,0.2881342470645904,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7075218558311462,0.1981710791587829,0.9008554816246032,284.9182434082031,284.95001220703125,297.4989318847656,295.6030578613281,295.4207458496094,297.3629150390625,284.9205627441406,1.0,0.4825523197650909,0.6474606394767761,0.6474606394767761,1.0,1.0,-2.490403652191162,1.063422918319702,1.42698073387146,0.5008600354194641,0.9409738779067992,0.9409738779067992,0.0,118.88803100585938,109.0,55697.91796875,0.0,1382.0399169921875,1.0,280.0556335449219,283.5201110839844,298.6437683105469,302.2691955566406,293.1499938964844,293.1499938964844,279.75,36405.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131111264228821,1.0,0.0,0.0,3.840594291687012,3.840620279312134,9.842153758654604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.6015625,0.0,1758.92236328125,1895.4371337890625,0.0,2591.872802734375,0.9481223821640016,1.0,0.0,3.0,1.0,0.0
18003480,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.846554160118103,0.346486747264862,0.3133545219898224,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8419291973114014,0.3409387171268463,0.324339359998703,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8511255383491516,0.3526416420936584,0.2478405088186264,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8111987709999084,0.3024812638759613,0.2881342470645904,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7075218558311462,0.1981710791587829,0.9008554816246032,284.9182434082031,284.95001220703125,297.4989318847656,295.6030578613281,295.4207458496094,297.3629150390625,284.9205627441406,1.0,0.4825523197650909,0.6474606394767761,0.6474606394767761,1.0,1.0,-2.490403652191162,1.063422918319702,1.42698073387146,0.5008600354194641,0.9409738779067992,0.9409738779067992,0.0,118.88803100585938,109.0,55697.91796875,0.0,1382.0399169921875,1.0,280.0556335449219,283.5201110839844,298.6437683105469,302.2691955566406,293.1499938964844,293.1499938964844,279.75,36405.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131111264228821,1.0,0.0,0.0,3.840594291687012,3.840620279312134,9.842153758654604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.6015625,0.0,1758.92236328125,1895.4371337890625,0.0,2591.872802734375,0.9481223821640016,1.0,0.0,3.0,1.0,0.0
18003540,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8604825139045715,0.3480198085308075,0.3143779337406158,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8570113778114319,0.3441015481948852,0.3270072638988495,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8659183979034424,0.3549363911151886,0.2492043673992157,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8257502913475037,0.3056403994560241,0.2908097803592682,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7213261127471924,0.2008274495601654,0.9113824367523192,284.8837585449219,284.95001220703125,297.54998779296875,295.6346435546875,295.442626953125,297.363037109375,284.88934326171875,1.0,0.480700820684433,0.6457123160362244,0.6457123160362244,1.0,1.0,-2.5123400688171387,1.0725089311599731,1.439831018447876,0.505050003528595,0.8570694923400879,0.8570694923400879,0.0,112.57334899902344,97.0,56445.29296875,0.0,1382.8914794921875,1.0,279.757080078125,283.46954345703125,298.6586608886719,302.3449401855469,293.1499938964844,293.1499938964844,280.04998779296875,40695.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207997679710388,1.0,0.0,0.0,3.629719018936157,3.629743814468384,8.791021173237823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.875,0.0,1545.661865234375,1895.4371337890625,0.0,2662.980224609375,0.905227780342102,1.0,0.0,3.0,1.0,0.0
18003600,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8604825139045715,0.3480198085308075,0.3143779337406158,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8570113778114319,0.3441015481948852,0.3270072638988495,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8659183979034424,0.3549363911151886,0.2492043673992157,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8257502913475037,0.3056403994560241,0.2908097803592682,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7213261127471924,0.2008274495601654,0.9113824367523192,284.8837585449219,284.95001220703125,297.54998779296875,295.6346435546875,295.442626953125,297.363037109375,284.88934326171875,1.0,0.480700820684433,0.6457123160362244,0.6457123160362244,1.0,1.0,-2.5123400688171387,1.0725089311599731,1.439831018447876,0.505050003528595,0.8570694923400879,0.8570694923400879,0.0,112.57334899902344,97.0,56445.29296875,0.0,1382.8914794921875,1.0,279.757080078125,283.46954345703125,298.6586608886719,302.3449401855469,293.1499938964844,293.1499938964844,280.04998779296875,40695.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207997679710388,1.0,0.0,0.0,3.629719018936157,3.629743814468384,8.791021173237823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.875,0.0,1545.661865234375,1895.4371337890625,0.0,2662.980224609375,0.905227780342102,1.0,0.0,3.0,1.0,0.0
18003660,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8845270872116089,0.3509114682674408,0.3163431882858276,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8818866014480591,0.3481117188930511,0.3302195370197296,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8906852006912231,0.3582794666290283,0.2510806024074554,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8484483361244202,0.3095178604125976,0.2939289212226867,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7413239479064941,0.203901931643486,0.9229363799095154,285.0414733886719,284.95001220703125,297.6065979003906,295.6686096191406,295.4707336425781,297.369873046875,285.0402526855469,1.0,0.4774802029132843,0.6439319252967834,0.6439319252967834,1.0,1.0,-2.538440227508545,1.0834892988204956,1.4549508094787598,0.5101585984230042,0.9948832392692566,0.9948832392692566,0.0,103.4136199951172,85.0,56479.81640625,0.0,1376.706787109375,1.0,280.0431823730469,283.61846923828125,298.6459045410156,302.2497863769531,293.1499938964844,293.1499938964844,279.75,32636.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119706511497498,1.0,0.0,0.0,3.77750301361084,3.7775278091430655,9.521446600047056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.3212890625,0.0,1653.6605224609375,1895.4371337890625,0.0,2581.3525390625,0.9315154552459716,1.0,0.0,3.0,1.0,0.0
18003720,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8845270872116089,0.3509114682674408,0.3163431882858276,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8818866014480591,0.3481117188930511,0.3302195370197296,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8906852006912231,0.3582794666290283,0.2510806024074554,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8484483361244202,0.3095178604125976,0.2939289212226867,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7413239479064941,0.203901931643486,0.9229363799095154,285.0414733886719,284.95001220703125,297.6065979003906,295.6686096191406,295.4707336425781,297.369873046875,285.0402526855469,1.0,0.4774802029132843,0.6439319252967834,0.6439319252967834,1.0,1.0,-2.538440227508545,1.0834892988204956,1.4549508094787598,0.5101585984230042,0.9948832392692566,0.9948832392692566,0.0,103.4136199951172,85.0,56479.81640625,0.0,1376.706787109375,1.0,280.0431823730469,283.61846923828125,298.6459045410156,302.2497863769531,293.1499938964844,293.1499938964844,279.75,32636.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119706511497498,1.0,0.0,0.0,3.77750301361084,3.7775278091430655,9.521446600047056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.3212890625,0.0,1653.6605224609375,1895.4371337890625,0.0,2581.3525390625,0.9315154552459716,1.0,0.0,3.0,1.0,0.0
18003780,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9152380228042604,0.3523893058300018,0.3176590800285339,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9135910272598268,0.3510958552360534,0.3329256176948547,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9230071306228638,0.3604507744312286,0.2525466084480285,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8775131106376648,0.3124310672283172,0.2965497374534607,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7664588689804077,0.2061952799558639,0.9323689341545104,284.9066467285156,284.95001220703125,297.6670837402344,295.7056579589844,295.4947509765625,297.36676025390625,284.9102478027344,1.0,0.4732497930526733,0.6421515345573425,0.6421515345573425,1.0,1.0,-2.559525728225708,1.0920675992965698,1.4674581289291382,0.514187216758728,0.8962432742118835,0.8962432742118835,0.0,93.72124481201172,73.0,57741.76171875,0.0,1361.5391845703125,1.0,279.7562561035156,283.4659729003906,298.734375,302.4898376464844,293.1499938964844,293.1499938964844,280.04998779296875,37855.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217911124229431,1.0,0.0,0.0,3.7172369956970215,3.717261791229248,9.220060519510298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.5625,0.0,1623.4049072265625,1895.4371337890625,0.0,2672.1708984375,0.9216994047164916,1.0,0.0,3.0,1.0,0.0
18003840,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9152380228042604,0.3523893058300018,0.3176590800285339,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9135910272598268,0.3510958552360534,0.3329256176948547,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9230071306228638,0.3604507744312286,0.2525466084480285,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8775131106376648,0.3124310672283172,0.2965497374534607,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7664588689804077,0.2061952799558639,0.9323689341545104,284.9066467285156,284.95001220703125,297.6670837402344,295.7056579589844,295.4947509765625,297.36676025390625,284.9102478027344,1.0,0.4732497930526733,0.6421515345573425,0.6421515345573425,1.0,1.0,-2.559525728225708,1.0920675992965698,1.4674581289291382,0.514187216758728,0.8962432742118835,0.8962432742118835,0.0,93.72124481201172,73.0,57741.76171875,0.0,1361.5391845703125,1.0,279.7562561035156,283.4659729003906,298.734375,302.4898376464844,293.1499938964844,293.1499938964844,280.04998779296875,37855.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217911124229431,1.0,0.0,0.0,3.7172369956970215,3.717261791229248,9.220060519510298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.5625,0.0,1623.4049072265625,1895.4371337890625,0.0,2672.1708984375,0.9216994047164916,1.0,0.0,3.0,1.0,0.0
18003900,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9356277585029602,0.353431224822998,0.3181436359882355,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9346154928207396,0.3527185022830963,0.3340845704078674,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9437963962554932,0.3617238998413086,0.2531306445598602,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8954235911369324,0.3139867782592773,0.2976681292057037,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7820043563842773,0.2073466032743454,0.9361644983291626,285.0491027832031,284.95001220703125,297.69873046875,295.7252502441406,295.5077819824219,297.3659362792969,285.0557556152344,1.0,0.470763623714447,0.6412613391876221,0.6412613391876221,1.0,1.0,-2.568103551864624,1.095444679260254,1.47265887260437,0.5156398415565491,0.999077558517456,0.999077558517456,0.0,88.67341613769531,73.0,57216.03515625,0.0,1350.447998046875,1.0,280.00390625,283.6188049316406,298.6988525390625,302.3113708496094,293.1499938964844,293.1499938964844,280.04998779296875,33543.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816143810749054,1.0,0.0,0.0,3.7734854221344,3.773510217666626,9.501204090156534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.1494140625,0.0,1655.9395751953125,1895.4371337890625,0.0,2619.882080078125,0.933066189289093,1.0,0.0,3.0,1.0,0.0
18003960,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9607805013656616,0.3547137379646301,0.3190149068832397,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.960340976715088,0.3545141518115997,0.3354964852333069,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9683592319488524,0.363206684589386,0.2539488971233368,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9195063710212708,0.3156938254833221,0.2990041077136993,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8020049333572388,0.2085939049720764,0.9405328035354614,285.0636901855469,284.95001220703125,297.731201171875,295.7455139160156,295.5221862792969,297.3668518066406,285.06396484375,1.0,0.4682236015796661,0.6403517723083496,0.6403517723083496,1.0,1.0,-2.578681945800781,1.0997281074523926,1.4789539575576782,0.5175736546516418,1.0,1.0,0.0,83.15165710449219,91.0,57534.0625,0.0,1339.7454833984375,1.0,280.0433349609375,283.6228942871094,298.72955322265625,302.40301513671875,293.1499938964844,293.1499938964844,279.75,33228.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148103952407837,1.0,0.0,0.0,3.8411054611206055,3.841130971908569,9.844774240264087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.845703125,0.0,1734.533203125,1895.4371337890625,0.0,2607.560546875,0.9461759924888612,1.0,0.0,3.0,1.0,0.0
18004020,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9629358649253844,0.355929970741272,0.3204710185527801,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9637169241905212,0.3571668863296509,0.338273286819458,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9708801507949828,0.3650678992271423,0.2554846704006195,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9233705401420592,0.3182501494884491,0.301669716835022,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8052310347557068,0.2104481905698776,0.9497855305671692,284.90936279296875,284.95001220703125,297.7987060546875,295.7879638671875,295.54718017578125,297.3603515625,284.9122314453125,1.0,0.4722550809383392,0.6385325789451599,0.6385325789451599,1.0,1.0,-2.599936962127685,1.1082923412322998,1.4916446208953855,0.5215443968772888,0.9271343946456908,0.9271343946456908,0.0,83.72540283203125,109.0,58997.0234375,0.0,1369.64208984375,1.0,279.7557067871094,283.4462890625,298.8184814453125,302.6517333984375,293.1499938964844,293.1499938964844,279.45001220703125,37047.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246979713439941,1.0,0.0,0.0,3.818250179290772,3.8182759284973145,9.727965561978635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.2265625,0.0,1736.7352294921875,1895.4371337890625,0.0,2699.146728515625,0.9436076879501344,1.0,0.0,3.0,1.0,0.0
