time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004080,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9629358649253844,0.355929970741272,0.3204710185527801,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9637169241905212,0.3571668863296509,0.338273286819458,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9708801507949828,0.3650678992271423,0.2554846704006195,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9233705401420592,0.3182501494884491,0.301669716835022,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8052310347557068,0.2104481905698776,0.9497855305671692,284.90936279296875,284.95001220703125,297.7987060546875,295.7879638671875,295.54718017578125,297.3603515625,284.9122314453125,1.0,0.4722550809383392,0.6385325789451599,0.6385325789451599,1.0,1.0,-2.599936962127685,1.1082923412322998,1.4916446208953855,0.5215443968772888,0.9271343946456908,0.9271343946456908,0.0,83.72540283203125,109.0,58997.0234375,0.0,1369.64208984375,1.0,279.7557067871094,283.4462890625,298.8184814453125,302.6517333984375,293.1499938964844,293.1499938964844,279.45001220703125,37047.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246979713439941,1.0,0.0,0.0,3.818250179290772,3.8182759284973145,9.727965561978635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.2265625,0.0,1736.7352294921875,1895.4371337890625,0.0,2699.146728515625,0.9436076879501344,1.0,0.0,3.0,1.0,0.0
18004140,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9326794743537904,0.3566813170909881,0.3213949203491211,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9350046515464784,0.3593272864818573,0.3406246602535248,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9421754479408264,0.3664088249206543,0.2566420435905456,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.896213173866272,0.3203215301036834,0.3039479255676269,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7831589579582214,0.2118114084005355,0.9575913548469543,284.8905029296875,284.95001220703125,297.8692626953125,295.8327331542969,295.5710754394531,297.3495788574219,284.894775390625,1.0,0.480734258890152,0.6367133855819702,0.6367133855819702,1.0,1.0,-2.617379903793335,1.115048050880432,1.5023318529129028,0.5245810747146606,0.8536399006843567,0.8536399006843567,0.0,92.06341552734376,127.0,59626.97265625,0.0,1429.6097412109375,1.0,279.45733642578125,283.4085693359375,298.8470153808594,302.7320556640625,293.1499938964844,293.1499938964844,279.75,40519.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302468657493591,1.0,0.0,0.0,3.604074239730835,3.6040985584259033,8.667238375892339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.4931640625,0.0,1516.06005859375,1895.4371337890625,0.0,2750.743896484375,0.8995007872581482,1.0,0.0,3.0,1.0,0.0
18004200,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9326794743537904,0.3566813170909881,0.3213949203491211,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9350046515464784,0.3593272864818573,0.3406246602535248,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9421754479408264,0.3664088249206543,0.2566420435905456,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.896213173866272,0.3203215301036834,0.3039479255676269,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7831589579582214,0.2118114084005355,0.9575913548469543,284.8905029296875,284.95001220703125,297.8692626953125,295.8327331542969,295.5710754394531,297.3495788574219,284.894775390625,1.0,0.480734258890152,0.6367133855819702,0.6367133855819702,1.0,1.0,-2.617379903793335,1.115048050880432,1.5023318529129028,0.5245810747146606,0.8536399006843567,0.8536399006843567,0.0,92.06341552734376,127.0,59626.97265625,0.0,1429.6097412109375,1.0,279.45733642578125,283.4085693359375,298.8470153808594,302.7320556640625,293.1499938964844,293.1499938964844,279.75,40519.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302468657493591,1.0,0.0,0.0,3.604074239730835,3.6040985584259033,8.667238375892339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.4931640625,0.0,1516.06005859375,1895.4371337890625,0.0,2750.743896484375,0.8995007872581482,1.0,0.0,3.0,1.0,0.0
18004260,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8993964195251465,0.3587846457958221,0.3234199285507202,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9022484421730042,0.362389862537384,0.3437291085720062,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9079839587211608,0.3688455820083618,0.2584725320339203,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8680408596992493,0.3231772780418396,0.3068840205669403,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7589497566223145,0.2136365324258804,0.9672317504882812,285.0333251953125,284.95001220703125,297.9426574707031,295.87957763671875,295.60113525390625,297.3475036621094,285.0327453613281,1.0,0.4921640157699585,0.6348511576652527,0.6348511576652527,1.0,1.0,-2.640847682952881,1.1245371103286743,1.5163105726242063,0.5289816856384277,0.980625331401825,0.980625331401825,0.0,103.7540283203125,145.0,59644.85546875,0.0,1513.6380615234375,1.0,279.7423400878906,283.5472106933594,298.8548278808594,302.65557861328125,293.1499938964844,293.1499938964844,279.45001220703125,32805.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211548924446106,1.0,0.0,0.0,3.7475950717926025,3.747619390487671,9.371273677061254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.4521484375,0.0,1619.93994140625,1895.4371337890625,0.0,2666.272216796875,0.9251298904418944,1.0,0.0,3.0,1.0,0.0
18004320,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8993964195251465,0.3587846457958221,0.3234199285507202,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9022484421730042,0.362389862537384,0.3437291085720062,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9079839587211608,0.3688455820083618,0.2584725320339203,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8680408596992493,0.3231772780418396,0.3068840205669403,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7589497566223145,0.2136365324258804,0.9672317504882812,285.0333251953125,284.95001220703125,297.9426574707031,295.87957763671875,295.60113525390625,297.3475036621094,285.0327453613281,1.0,0.4921640157699585,0.6348511576652527,0.6348511576652527,1.0,1.0,-2.640847682952881,1.1245371103286743,1.5163105726242063,0.5289816856384277,0.980625331401825,0.980625331401825,0.0,103.7540283203125,145.0,59644.85546875,0.0,1513.6380615234375,1.0,279.7423400878906,283.5472106933594,298.8548278808594,302.65557861328125,293.1499938964844,293.1499938964844,279.45001220703125,32805.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211548924446106,1.0,0.0,0.0,3.7475950717926025,3.747619390487671,9.371273677061254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.4521484375,0.0,1619.93994140625,1895.4371337890625,0.0,2666.272216796875,0.9251298904418944,1.0,0.0,3.0,1.0,0.0
18004380,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8683986663818359,0.3596647381782532,0.3250640332698822,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.87208491563797,0.3646396994590759,0.3466531038284302,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8767628073692322,0.3703157901763916,0.2601223587989807,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8405512571334839,0.3252891302108764,0.3096599876880646,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.735543429851532,0.2149190604686737,0.9764527082443236,284.9140014648437,284.95001220703125,298.0185852050781,295.9282531738281,295.6283264160156,297.3386535644531,284.91729736328125,1.0,0.5051994919776917,0.6329889893531799,0.6329889893531799,1.0,1.0,-2.662743091583252,1.1332204341888428,1.5295225381851196,0.5331583619117737,0.8910585045814514,0.8910585045814514,0.0,118.56119537353516,163.0,60915.41015625,0.0,1611.02783203125,1.0,279.45672607421875,283.4075927734375,298.951416015625,302.9053955078125,293.1499938964844,293.1499938964844,279.75,37746.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829714834690094,1.0,0.0,0.0,3.6828501224517822,3.682874917984009,9.05026695363631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.2236328125,0.0,1583.2059326171875,1895.4371337890625,0.0,2745.791015625,0.9142027497291564,1.0,0.0,3.0,1.0,0.0
18004440,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8683986663818359,0.3596647381782532,0.3250640332698822,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.87208491563797,0.3646396994590759,0.3466531038284302,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8767628073692322,0.3703157901763916,0.2601223587989807,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8405512571334839,0.3252891302108764,0.3096599876880646,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.735543429851532,0.2149190604686737,0.9764527082443236,284.9140014648437,284.95001220703125,298.0185852050781,295.9282531738281,295.6283264160156,297.3386535644531,284.91729736328125,1.0,0.5051994919776917,0.6329889893531799,0.6329889893531799,1.0,1.0,-2.662743091583252,1.1332204341888428,1.5295225381851196,0.5331583619117737,0.8910585045814514,0.8910585045814514,0.0,118.56119537353516,163.0,60915.41015625,0.0,1611.02783203125,1.0,279.45672607421875,283.4075927734375,298.951416015625,302.9053955078125,293.1499938964844,293.1499938964844,279.75,37746.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829714834690094,1.0,0.0,0.0,3.6828501224517822,3.682874917984009,9.05026695363631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.2236328125,0.0,1583.2059326171875,1895.4371337890625,0.0,2745.791015625,0.9142027497291564,1.0,0.0,3.0,1.0,0.0
18004500,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8545424938201904,0.3604459166526794,0.3258076608181,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8585426211357117,0.3659509718418121,0.3480265438556671,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8627340197563171,0.3712855875492096,0.2608743607997894,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8283562064170837,0.3265002369880676,0.3109602928161621,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7250200510025024,0.2156257033348083,0.980643630027771,285.0506286621094,284.95001220703125,298.05743408203125,295.9532165527344,295.6432800292969,297.3359680175781,285.0562438964844,1.0,0.5119746327400208,0.6320578455924988,0.6320578455924988,1.0,1.0,-2.6727852821350098,1.1371420621871948,1.5356431007385254,0.534937858581543,0.9917633533477784,0.9917633533477784,0.0,126.66783142089844,163.0,60451.53515625,0.0,1662.211181640625,1.0,279.7032165527344,283.5531921386719,298.9257507324219,302.7382507324219,293.1499938964844,293.1499938964844,279.75,33358.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241869807243347,1.0,0.0,0.0,3.74483585357666,3.744860410690308,9.357478916172112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.673828125,0.0,1620.9857177734375,1895.4371337890625,0.0,2694.40185546875,0.9264812469482422,1.0,0.0,3.0,1.0,0.0
18004560,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8429903984069824,0.3614348769187927,0.3269414007663727,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8471715450286865,0.3674201071262359,0.3496754169464111,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8509499430656433,0.3724401593208313,0.2618699073791504,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8178504109382629,0.3278519511222839,0.3125037550926208,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7157319188117981,0.2164298295974731,0.9855708479881288,285.0575866699219,284.95001220703125,298.0968017578125,295.978515625,295.6595153808594,297.33514404296875,285.0575561523437,1.0,0.5189691781997681,0.6310386657714844,0.6310386657714844,1.0,1.0,-2.685098886489868,1.1420390605926514,1.5430598258972168,0.5371986627578735,1.0,1.0,0.0,134.78501892089844,151.0,60859.2734375,0.0,1717.1317138671875,1.0,279.74298095703125,283.5500793457031,298.9634094238281,302.84344482421875,293.1499938964844,293.1499938964844,279.45001220703125,32895.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230422139167786,1.0,0.0,0.0,3.8207991123199454,3.820824384689331,9.74095883066184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.4638671875,0.0,1707.304443359375,1895.4371337890625,0.0,2683.77587890625,0.941374123096466,1.0,0.0,3.0,1.0,0.0
18004620,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8366804718971252,0.362104594707489,0.3280591070652008,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8416481614112854,0.36943519115448,0.3520254790782928,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8448007106781006,0.3736637830734253,0.2630878984928131,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8125700950622559,0.3297163844108581,0.3146916031837463,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7107813358306885,0.2174404561519622,0.9918524622917176,284.9076538085937,284.95001220703125,298.1770324707031,296.0300598144531,295.68780517578125,297.32537841796875,284.9096374511719,1.0,0.5238168835639954,0.6290003657341003,0.6290003657341003,1.0,1.0,-2.7009217739105225,1.1476876735687256,1.5532341003417969,0.5397303700447083,0.9193156957626344,0.9193156957626344,0.0,140.27537536621094,139.0,62244.07421875,0.0,1765.6568603515625,1.0,279.45684814453125,283.3779296875,299.0566711425781,303.0985717773437,293.1499938964844,293.1499938964844,279.1499938964844,37131.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321895599365234,1.0,0.0,0.0,3.792603254318237,3.792628765106201,9.597720236342866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.8427734375,0.0,1706.4818115234375,1895.4371337890625,0.0,2768.837646484375,0.9378769993782043,1.0,0.0,3.0,1.0,0.0
18004680,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8366804718971252,0.362104594707489,0.3280591070652008,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8416481614112854,0.36943519115448,0.3520254790782928,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8448007106781006,0.3736637830734253,0.2630878984928131,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8125700950622559,0.3297163844108581,0.3146916031837463,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7107813358306885,0.2174404561519622,0.9918524622917176,284.9076538085937,284.95001220703125,298.1770324707031,296.0300598144531,295.68780517578125,297.32537841796875,284.9096374511719,1.0,0.5238168835639954,0.6290003657341003,0.6290003657341003,1.0,1.0,-2.7009217739105225,1.1476876735687256,1.5532341003417969,0.5397303700447083,0.9193156957626344,0.9193156957626344,0.0,140.27537536621094,139.0,62244.07421875,0.0,1765.6568603515625,1.0,279.45684814453125,283.3779296875,299.0566711425781,303.0985717773437,293.1499938964844,293.1499938964844,279.1499938964844,37131.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321895599365234,1.0,0.0,0.0,3.792603254318237,3.792628765106201,9.597720236342866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.8427734375,0.0,1706.4818115234375,1895.4371337890625,0.0,2768.837646484375,0.9378769993782043,1.0,0.0,3.0,1.0,0.0
18004740,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8394027948379517,0.3626140058040619,0.3283487856388092,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.845356285572052,0.3711988925933838,0.3535725474357605,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.847949743270874,0.3746260702610016,0.2636623680591583,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8162141442298889,0.3313325047492981,0.316110223531723,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7137793898582458,0.2182099521160125,0.994930386543274,284.8925170898437,284.95001220703125,298.2590026855469,296.0827331542969,295.7159118652344,297.3142395019531,284.8955078125,1.0,0.5236747860908508,0.6269620060920715,0.6269620060920715,1.0,1.0,-2.709224462509156,1.1498585939407349,1.55936598777771,0.540225088596344,0.8485194444656372,0.8485194444656372,0.0,138.842041015625,127.0,62674.9453125,0.0,1771.4122314453125,1.0,279.1576232910156,283.34454345703125,299.09136962890625,303.1740417480469,293.1499938964844,293.1499938964844,279.45001220703125,40388.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364907503128052,1.0,0.0,0.0,3.5762288570404053,3.5762529373168945,8.533828577128588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.625,0.0,1484.8082275390625,1895.4371337890625,0.0,2808.946533203125,0.8931963443756104,1.0,0.0,3.0,1.0,0.0
18004800,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8394027948379517,0.3626140058040619,0.3283487856388092,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.845356285572052,0.3711988925933838,0.3535725474357605,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.847949743270874,0.3746260702610016,0.2636623680591583,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8162141442298889,0.3313325047492981,0.316110223531723,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7137793898582458,0.2182099521160125,0.994930386543274,284.8925170898437,284.95001220703125,298.2590026855469,296.0827331542969,295.7159118652344,297.3142395019531,284.8955078125,1.0,0.5236747860908508,0.6269620060920715,0.6269620060920715,1.0,1.0,-2.709224462509156,1.1498585939407349,1.55936598777771,0.540225088596344,0.8485194444656372,0.8485194444656372,0.0,138.842041015625,127.0,62674.9453125,0.0,1771.4122314453125,1.0,279.1576232910156,283.34454345703125,299.09136962890625,303.1740417480469,293.1499938964844,293.1499938964844,279.45001220703125,40388.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364907503128052,1.0,0.0,0.0,3.5762288570404053,3.5762529373168945,8.533828577128588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.625,0.0,1484.8082275390625,1895.4371337890625,0.0,2808.946533203125,0.8931963443756104,1.0,0.0,3.0,1.0,0.0
18004860,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8512428998947144,0.3646328449249267,0.3296045958995819,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8580762147903442,0.3740198314189911,0.3557186424732208,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8602839708328247,0.3768300414085388,0.2647934556007385,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8280966877937317,0.3338982462882995,0.318038672208786,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7239692807197571,0.2196482867002487,0.999296247959137,285.019287109375,284.95001220703125,298.3424377441406,296.1361999511719,295.7509765625,297.3140869140625,285.01776123046875,1.0,0.5209217667579651,0.6250250339508057,0.6250250339508057,1.0,1.0,-2.722229242324829,1.15427565574646,1.5679537057876587,0.5417115092277527,0.9605223536491394,0.9605223536491394,0.0,132.29904174804688,115.0,62534.703125,0.0,1760.529052734375,1.0,279.4427185058594,283.4718322753906,299.1084289550781,303.09735107421875,293.1499938964844,293.1499938964844,279.1499938964844,33060.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270513415336609,1.0,0.0,0.0,3.711232900619507,3.711256980895996,9.190300715999912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.0888671875,0.0,1580.0032958984375,1895.4371337890625,0.0,2721.01416015625,0.9167519211769104,1.0,0.0,3.0,1.0,0.0
18004920,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8512428998947144,0.3646328449249267,0.3296045958995819,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8580762147903442,0.3740198314189911,0.3557186424732208,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8602839708328247,0.3768300414085388,0.2647934556007385,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8280966877937317,0.3338982462882995,0.318038672208786,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7239692807197571,0.2196482867002487,0.999296247959137,285.019287109375,284.95001220703125,298.3424377441406,296.1361999511719,295.7509765625,297.3140869140625,285.01776123046875,1.0,0.5209217667579651,0.6250250339508057,0.6250250339508057,1.0,1.0,-2.722229242324829,1.15427565574646,1.5679537057876587,0.5417115092277527,0.9605223536491394,0.9605223536491394,0.0,132.29904174804688,115.0,62534.703125,0.0,1760.529052734375,1.0,279.4427185058594,283.4718322753906,299.1084289550781,303.09735107421875,293.1499938964844,293.1499938964844,279.1499938964844,33060.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270513415336609,1.0,0.0,0.0,3.711232900619507,3.711256980895996,9.190300715999912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.0888671875,0.0,1580.0032958984375,1895.4371337890625,0.0,2721.01416015625,0.9167519211769104,1.0,0.0,3.0,1.0,0.0
18004980,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8678030967712402,0.3656039237976074,0.3304168283939361,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8758291006088257,0.3761633932590484,0.3575923144817352,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.877579927444458,0.3782112002372741,0.2656771540641784,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8441771268844604,0.3358587324619293,0.319722980260849,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7374787330627441,0.2207177430391311,1.0030394792556765,284.9141540527344,284.95001220703125,298.4270935058594,296.19024658203125,295.782958984375,297.30792236328125,284.9169311523437,1.0,0.5166119337081909,0.623088002204895,0.623088002204895,1.0,1.0,-2.733048677444458,1.1576377153396606,1.575411081314087,0.5427191853523254,0.8742340803146362,0.8742340803146362,0.0,123.79143524169922,103.0,63505.375,0.0,1737.089111328125,1.0,279.1571655273437,283.3503112792969,299.2054138183594,303.3303527832031,293.1499938964844,293.1499938964844,279.45001220703125,38155.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339151740074158,1.0,0.0,0.0,3.61823296546936,3.6182570457458496,8.735470942156098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.392578125,0.0,1514.0972900390625,1895.4371337890625,0.0,2784.92138671875,0.9002740383148193,1.0,0.0,3.0,1.0,0.0
18005040,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8678030967712402,0.3656039237976074,0.3304168283939361,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8758291006088257,0.3761633932590484,0.3575923144817352,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.877579927444458,0.3782112002372741,0.2656771540641784,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8441771268844604,0.3358587324619293,0.319722980260849,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7374787330627441,0.2207177430391311,1.0030394792556765,284.9141540527344,284.95001220703125,298.4270935058594,296.19024658203125,295.782958984375,297.30792236328125,284.9169311523437,1.0,0.5166119337081909,0.623088002204895,0.623088002204895,1.0,1.0,-2.733048677444458,1.1576377153396606,1.575411081314087,0.5427191853523254,0.8742340803146362,0.8742340803146362,0.0,123.79143524169922,103.0,63505.375,0.0,1737.089111328125,1.0,279.1571655273437,283.3503112792969,299.2054138183594,303.3303527832031,293.1499938964844,293.1499938964844,279.45001220703125,38155.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339151740074158,1.0,0.0,0.0,3.61823296546936,3.6182570457458496,8.735470942156098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.392578125,0.0,1514.0972900390625,1895.4371337890625,0.0,2784.92138671875,0.9002740383148193,1.0,0.0,3.0,1.0,0.0
18005100,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8782753348350525,0.3664987087249756,0.3307788372039795,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8869129419326782,0.3774883449077606,0.3584654927253723,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.888407826423645,0.3792007267475128,0.2660665512084961,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8542537689208984,0.3370600640773773,0.3204998672008514,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7458544373512268,0.2213895618915558,1.0046135187149048,285.04058837890625,284.95001220703125,298.46978759765625,296.2174072265625,295.80035400390625,297.3070373535156,285.0447082519531,1.0,0.5140243172645569,0.6221194863319397,0.6221194863319397,1.0,1.0,-2.737821817398072,1.1590303182601929,1.5787914991378784,0.5429554581642151,0.9668054580688475,0.9668054580688475,0.0,118.9662857055664,103.0,62997.796875,0.0,1721.6846923828125,1.0,279.40167236328125,283.4860534667969,299.1850891113281,303.1628723144531,293.1499938964844,293.1499938964844,279.45001220703125,33496.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280510306358337,1.0,0.0,0.0,3.680418968200684,3.6804428100585938,9.0383218775969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.40625,0.0,1548.3857421875,1895.4371337890625,0.0,2730.310302734375,0.9121538400650024,1.0,0.0,3.0,1.0,0.0
18005160,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8916076421737671,0.3675793707370758,0.3315043747425079,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.900735080242157,0.3789559304714203,0.3595946431159973,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9019963145256042,0.3803512156009674,0.2666791379451751,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8670348525047302,0.338391900062561,0.3215040862560272,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7565193176269531,0.2221658825874328,1.0069092512130735,285.0322265625,284.95001220703125,298.5126953125,296.24462890625,295.8187561035156,297.3077697753906,285.03033447265625,1.0,0.5113593339920044,0.6211672425270081,0.6211672425270081,1.0,1.0,-2.744750738143921,1.1614172458648682,1.5833333730697632,0.543720543384552,0.9914058446884156,0.9914058446884156,0.0,113.5904312133789,91.0,63399.6171875,0.0,1706.8372802734375,1.0,279.4429016113281,283.468994140625,299.2255249023437,303.2706604003906,293.1499938964844,293.1499938964844,279.1499938964844,32491.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265786170959473,1.0,0.0,0.0,3.766131639480591,3.7661561965942383,9.464208119425166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.0986328125,0.0,1639.166748046875,1895.4371337890625,0.0,2716.619384765625,0.9288846254348756,1.0,0.0,3.0,1.0,0.0
18005220,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9227831959724426,0.3684715926647186,0.3321979939937591,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.934474229812622,0.3810054957866668,0.3613239526748657,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.935234785079956,0.3816048204898834,0.2674341201782226,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8963525891304016,0.3402519226074219,0.3230375051498413,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7812642455101013,0.2231693863868713,1.010083556175232,284.9040222167969,284.95001220703125,298.59893798828125,296.2991027832031,295.8511657714844,297.301513671875,284.9069519042969,1.0,0.505527913570404,0.6192627549171448,0.6192627549171448,1.0,1.0,-2.754235029220581,1.1641322374343872,1.5901027917861938,0.5443068146705627,0.8905045390129089,0.8905045390129089,0.0,103.0158233642578,79.0,64465.11328125,0.0,1671.274658203125,1.0,279.1566467285156,283.3249206542969,299.3184509277344,303.5077209472656,293.1499938964844,293.1499938964844,279.45001220703125,37929.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342214822769165,1.0,0.0,0.0,3.6942412853240967,3.6942660808563232,9.106339007303176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.3251953125,0.0,1597.55712890625,1895.4371337890625,0.0,2787.777587890625,0.9168010354042052,1.0,0.0,3.0,1.0,0.0
18005280,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9227831959724426,0.3684715926647186,0.3321979939937591,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.934474229812622,0.3810054957866668,0.3613239526748657,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.935234785079956,0.3816048204898834,0.2674341201782226,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8963525891304016,0.3402519226074219,0.3230375051498413,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7812642455101013,0.2231693863868713,1.010083556175232,284.9040222167969,284.95001220703125,298.59893798828125,296.2991027832031,295.8511657714844,297.301513671875,284.9069519042969,1.0,0.505527913570404,0.6192627549171448,0.6192627549171448,1.0,1.0,-2.754235029220581,1.1641322374343872,1.5901027917861938,0.5443068146705627,0.8905045390129089,0.8905045390129089,0.0,103.0158233642578,79.0,64465.11328125,0.0,1671.274658203125,1.0,279.1566467285156,283.3249206542969,299.3184509277344,303.5077209472656,293.1499938964844,293.1499938964844,279.45001220703125,37929.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342214822769165,1.0,0.0,0.0,3.6942412853240967,3.6942660808563232,9.106339007303176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.3251953125,0.0,1597.55712890625,1895.4371337890625,0.0,2787.777587890625,0.9168010354042052,1.0,0.0,3.0,1.0,0.0
18005340,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.967437505722046,0.3704408407211303,0.3331942856311798,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9781110286712646,0.3837521374225616,0.3632062375545501,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9781829714775084,0.3836771845817566,0.2683280408382416,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9408623576164246,0.3427219092845917,0.3246863186359405,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8158109188079834,0.2245550602674484,1.0133883953094482,285.0354309082031,284.95001220703125,298.6855773925781,296.3534240722656,295.887451171875,297.3017578125,285.0340881347656,1.0,0.4993109405040741,0.6173582673072815,0.6173582673072815,1.0,1.0,-2.764714479446411,1.167295217514038,1.5974191427230835,0.5449463129043579,1.0,1.0,0.0,91.60798645019533,97.0,64229.15625,0.0,1632.9910888671875,1.0,279.44366455078125,283.4584655761719,299.3349304199219,303.4366760253906,293.1499938964844,293.1499938964844,279.1499938964844,32942.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269774913787842,1.0,0.0,0.0,3.825347185134888,3.825372457504273,9.76416231424082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.1171875,0.0,1713.1658935546875,1895.4371337890625,0.0,2720.327392578125,0.9423332810401917,1.0,0.0,3.0,1.0,0.0
18005400,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.967437505722046,0.3704408407211303,0.3331942856311798,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9781110286712646,0.3837521374225616,0.3632062375545501,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9781829714775084,0.3836771845817566,0.2683280408382416,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9408623576164246,0.3427219092845917,0.3246863186359405,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8158109188079834,0.2245550602674484,1.0133883953094482,285.0354309082031,284.95001220703125,298.6855773925781,296.3534240722656,295.887451171875,297.3017578125,285.0340881347656,1.0,0.4993109405040741,0.6173582673072815,0.6173582673072815,1.0,1.0,-2.764714479446411,1.167295217514038,1.5974191427230835,0.5449463129043579,1.0,1.0,0.0,91.60798645019533,97.0,64229.15625,0.0,1632.9910888671875,1.0,279.44366455078125,283.4584655761719,299.3349304199219,303.4366760253906,293.1499938964844,293.1499938964844,279.1499938964844,32942.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269774913787842,1.0,0.0,0.0,3.825347185134888,3.825372457504273,9.76416231424082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.1171875,0.0,1713.1658935546875,1895.4371337890625,0.0,2720.327392578125,0.9423332810401917,1.0,0.0,3.0,1.0,0.0
18005460,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9685314893722534,0.3713286817073822,0.3343215584754944,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9798557162284852,0.3857658207416534,0.3653506934642792,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.97934889793396,0.3848777711391449,0.2693797945976257,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.942998468875885,0.3445237576961517,0.3266138136386871,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.817093014717102,0.2254879474639892,1.0183714628219604,284.90264892578125,284.95001220703125,298.7723693847656,296.4073486328125,295.9200744628906,297.2956848144531,284.9053039550781,1.0,0.5022104978561401,0.6154279112815857,0.6154279112815857,1.0,1.0,-2.778217315673828,1.1717640161514282,1.6064531803131104,0.5463656187057495,0.9081338047981262,0.9081338047981262,0.0,92.09315490722656,115.0,65452.4296875,0.0,1655.1302490234375,1.0,279.1565856933594,283.3067932128906,299.4266967773437,303.678466796875,293.1499938964844,293.1499938964844,278.8500061035156,37664.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345246315002441,1.0,0.0,0.0,3.767090797424317,3.76711630821228,9.469029009778752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.5830078125,0.0,1680.2384033203125,1895.4371337890625,0.0,2790.604248046875,0.9327133297920228,1.0,0.0,3.0,1.0,0.0
18005520,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9685314893722534,0.3713286817073822,0.3343215584754944,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9798557162284852,0.3857658207416534,0.3653506934642792,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.97934889793396,0.3848777711391449,0.2693797945976257,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.942998468875885,0.3445237576961517,0.3266138136386871,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.817093014717102,0.2254879474639892,1.0183714628219604,284.90264892578125,284.95001220703125,298.7723693847656,296.4073486328125,295.9200744628906,297.2956848144531,284.9053039550781,1.0,0.5022104978561401,0.6154279112815857,0.6154279112815857,1.0,1.0,-2.778217315673828,1.1717640161514282,1.6064531803131104,0.5463656187057495,0.9081338047981262,0.9081338047981262,0.0,92.09315490722656,115.0,65452.4296875,0.0,1655.1302490234375,1.0,279.1565856933594,283.3067932128906,299.4266967773437,303.678466796875,293.1499938964844,293.1499938964844,278.8500061035156,37664.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345246315002441,1.0,0.0,0.0,3.767090797424317,3.76711630821228,9.469029009778752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.5830078125,0.0,1680.2384033203125,1895.4371337890625,0.0,2790.604248046875,0.9327133297920228,1.0,0.0,3.0,1.0,0.0
18005580,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9397312998771667,0.3720048069953918,0.3351485133171081,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9538294076919556,0.3875366151332855,0.36729496717453,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.952482521533966,0.3858138918876648,0.2702287435531616,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9138725996017456,0.3460682034492492,0.3283585906028747,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7949280142784119,0.2261393815279007,1.0228171348571775,284.9004821777344,284.95001220703125,298.8590087890625,296.46063232421875,295.951416015625,297.2876892089844,284.9026184082031,1.0,0.5095543265342712,0.6134974956512451,0.6134974956512451,1.0,1.0,-2.790005683898926,1.175406813621521,1.6145987510681152,0.5473328232765198,0.8488267660140991,0.8488267660140991,0.0,100.38871002197266,133.0,65942.8515625,0.0,1712.0701904296875,1.0,278.8578491210937,283.28125,299.4652709960937,303.7590637207031,293.1499938964844,293.1499938964844,279.1499938964844,39959.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378071188926697,1.0,0.0,0.0,3.5623772144317627,3.562401056289673,8.467848715554283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.94921875,0.0,1466.7691650390625,1895.4371337890625,0.0,2821.234130859375,0.8897833228111267,1.0,0.0,3.0,1.0,0.0
18005640,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9397312998771667,0.3720048069953918,0.3351485133171081,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9538294076919556,0.3875366151332855,0.36729496717453,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.952482521533966,0.3858138918876648,0.2702287435531616,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9138725996017456,0.3460682034492492,0.3283585906028747,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7949280142784119,0.2261393815279007,1.0228171348571775,284.9004821777344,284.95001220703125,298.8590087890625,296.46063232421875,295.951416015625,297.2876892089844,284.9026184082031,1.0,0.5095543265342712,0.6134974956512451,0.6134974956512451,1.0,1.0,-2.790005683898926,1.175406813621521,1.6145987510681152,0.5473328232765198,0.8488267660140991,0.8488267660140991,0.0,100.38871002197266,133.0,65942.8515625,0.0,1712.0701904296875,1.0,278.8578491210937,283.28125,299.4652709960937,303.7590637207031,293.1499938964844,293.1499938964844,279.1499938964844,39959.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378071188926697,1.0,0.0,0.0,3.5623772144317627,3.562401056289673,8.467848715554283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.94921875,0.0,1466.7691650390625,1895.4371337890625,0.0,2821.234130859375,0.8897833228111267,1.0,0.0,3.0,1.0,0.0
18005700,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9223204255104064,0.3729346394538879,0.3359365165233612,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9371046423912048,0.388821929693222,0.3685336112976074,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.93535178899765,0.3867516815662384,0.2708808779716491,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8985788822174072,0.3471909165382385,0.329464703798294,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.782034158706665,0.2266794145107269,1.025726318359375,285.0296325683594,284.95001220703125,298.9021911621094,296.4869384765625,295.9692687988281,297.2874755859375,285.03277587890625,1.0,0.5143898725509644,0.6125323176383972,0.6125323176383972,1.0,1.0,-2.798044919967652,1.1782020330429075,1.619842767715454,0.5482667088508606,0.9391427040100098,0.9391427040100098,0.0,105.94418334960938,133.0,65490.578125,0.0,1750.685546875,1.0,279.0997009277344,283.41802978515625,299.44610595703125,303.58575439453125,293.1499938964844,293.1499938964844,279.1499938964844,34173.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311276435852051,1.0,0.0,0.0,3.619997262954712,3.620020627975464,8.743992339077522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.8642578125,0.0,1486.48779296875,1895.4371337890625,0.0,2758.945556640625,0.8993169665336609,1.0,0.0,3.0,1.0,0.0
18005760,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.90628182888031,0.3739624321460724,0.3370806276798248,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9205651879310608,0.3901978731155395,0.3700505793094635,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9185459613800048,0.3877898454666137,0.2717684805393219,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8845637440681458,0.3483961522579193,0.3308220207691192,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7698574066162109,0.2272854745388031,1.0294791460037231,285.0209045410156,284.95001220703125,298.9452209472656,296.51300048828125,295.9876708984375,297.2884216308594,285.01971435546875,1.0,0.5198617577552795,0.6115078926086426,0.6115078926086426,1.0,1.0,-2.808449506759644,1.1820118427276611,1.626437783241272,0.5497162342071533,0.9592805504798888,0.9592805504798888,0.0,112.07476806640624,151.0,65925.90625,0.0,1795.9046630859375,1.0,279.14239501953125,283.4022521972656,299.4887084960937,303.6967163085937,293.1499938964844,293.1499938964844,278.8500061035156,32965.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293255567550659,1.0,0.0,0.0,3.700382947921753,3.700406789779663,9.136642233897874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.111328125,0.0,1566.9300537109375,1895.4371337890625,0.0,2742.16796875,0.9143651127815248,1.0,0.0,3.0,1.0,0.0
18005820,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8753071427345276,0.3747305870056152,0.3385980725288391,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.888510525226593,0.3920384645462036,0.3725745379924774,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8861795663833618,0.3887844681739807,0.2730791866779327,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8556851744651794,0.34995898604393,0.3330759108066559,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.745171308517456,0.2279010862112045,1.0356780290603638,284.9203186035156,284.95001220703125,299.03076171875,296.56427001953125,296.0190734863281,297.2817077636719,284.92266845703125,1.0,0.5317248702049255,0.6094589233398438,0.6094589233398438,1.0,1.0,-2.8250482082366943,1.1876189708709717,1.6374292373657229,0.5518208742141724,0.8788565397262573,0.8788565397262573,0.0,126.9594268798828,169.0,67034.1953125,0.0,1893.2967529296875,1.0,278.8572082519531,283.28094482421875,299.5803527832031,303.9360046386719,293.1499938964844,293.1499938964844,279.1499938964844,37742.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362131714820862,1.0,0.0,0.0,3.62083101272583,3.6208550930023193,8.748020263737999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.517578125,0.0,1513.8948974609375,1895.4371337890625,0.0,2806.3564453125,0.9005574584007263,1.0,0.0,3.0,1.0,0.0
18005880,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8753071427345276,0.3747305870056152,0.3385980725288391,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.888510525226593,0.3920384645462036,0.3725745379924774,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8861795663833618,0.3887844681739807,0.2730791866779327,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8556851744651794,0.34995898604393,0.3330759108066559,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.745171308517456,0.2279010862112045,1.0356780290603638,284.9203186035156,284.95001220703125,299.03076171875,296.56427001953125,296.0190734863281,297.2817077636719,284.92266845703125,1.0,0.5317248702049255,0.6094589233398438,0.6094589233398438,1.0,1.0,-2.8250482082366943,1.1876189708709717,1.6374292373657229,0.5518208742141724,0.8788565397262573,0.8788565397262573,0.0,126.9594268798828,169.0,67034.1953125,0.0,1893.2967529296875,1.0,278.8572082519531,283.28094482421875,299.5803527832031,303.9360046386719,293.1499938964844,293.1499938964844,279.1499938964844,37742.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362131714820862,1.0,0.0,0.0,3.62083101272583,3.6208550930023193,8.748020263737999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.517578125,0.0,1513.8948974609375,1895.4371337890625,0.0,2806.3564453125,0.9005574584007263,1.0,0.0,3.0,1.0,0.0
