time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005940,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.849977433681488,0.3764789998531341,0.3404682874679565,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8627648949623108,0.3944840729236603,0.3752931356430053,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8600083589553833,0.3904275894165039,0.2745183706283569,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8322863578796387,0.3519914746284485,0.3354422748088836,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7250579595565796,0.2287845760583877,1.042039155960083,285.0337219238281,284.95001220703125,299.1153564453125,296.6141357421875,296.053466796875,297.2808837890625,285.03179931640625,1.0,0.5443465113639832,0.6074100136756897,0.6074100136756897,1.0,1.0,-2.84277606010437,1.1937081813812256,1.649067997932434,0.5540580749511719,0.9953511357307434,0.9953511357307434,0.0,143.13604736328125,172.0,67049.828125,0.0,1999.9088134765625,1.0,279.1431579589844,283.3941955566406,299.5997009277344,303.88311767578125,293.1499938964844,293.1499938964844,278.8500061035156,32412.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829976499080658,1.0,0.0,0.0,3.772273302078247,3.772297859191896,9.495100812273448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.1494140625,0.0,1645.76806640625,1895.4371337890625,0.0,2748.22705078125,0.9300947785377502,1.0,0.0,3.0,1.0,0.0
18006000,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.849977433681488,0.3764789998531341,0.3404682874679565,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8627648949623108,0.3944840729236603,0.3752931356430053,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8600083589553833,0.3904275894165039,0.2745183706283569,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8322863578796387,0.3519914746284485,0.3354422748088836,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7250579595565796,0.2287845760583877,1.042039155960083,285.0337219238281,284.95001220703125,299.1153564453125,296.6141357421875,296.053466796875,297.2808837890625,285.03179931640625,1.0,0.5443465113639832,0.6074100136756897,0.6074100136756897,1.0,1.0,-2.84277606010437,1.1937081813812256,1.649067997932434,0.5540580749511719,0.9953511357307434,0.9953511357307434,0.0,143.13604736328125,172.0,67049.828125,0.0,1999.9088134765625,1.0,279.1431579589844,283.3941955566406,299.5997009277344,303.88311767578125,293.1499938964844,293.1499938964844,278.8500061035156,32412.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829976499080658,1.0,0.0,0.0,3.772273302078247,3.772297859191896,9.495100812273448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.1494140625,0.0,1645.76806640625,1895.4371337890625,0.0,2748.22705078125,0.9300947785377502,1.0,0.0,3.0,1.0,0.0
18006060,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8357602953910828,0.377094566822052,0.3417380154132843,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8485108017921448,0.3961147367954254,0.3774995803833008,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.845274031162262,0.3910884261131286,0.2755074501037597,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8190556168556213,0.3532477021217346,0.3372846841812134,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7129835486412048,0.2291320562362671,1.0464303493499756,284.90655517578125,284.95001220703125,299.1987609863281,296.66241455078125,296.0826110839844,297.27252197265625,284.9091491699219,1.0,0.5527198910713196,0.605178713798523,0.605178713798523,1.0,1.0,-2.8556466102600098,1.197329044342041,1.6583175659179688,0.5551181435585022,0.8965840339660645,0.8965840339660645,0.0,154.51785278320312,160.0,68193.9375,0.0,2076.345458984375,1.0,278.8565979003906,283.2484741210937,299.68267822265625,304.1188659667969,293.1499938964844,293.1499938964844,279.1499938964844,37652.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376445770263672,1.0,0.0,0.0,3.709409236907959,3.7094342708587646,9.181271138913872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.193359375,0.0,1612.840087890625,1895.4371337890625,0.0,2819.716552734375,0.91997629404068,1.0,0.0,3.0,1.0,0.0
18006120,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8357602953910828,0.377094566822052,0.3417380154132843,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8485108017921448,0.3961147367954254,0.3774995803833008,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.845274031162262,0.3910884261131286,0.2755074501037597,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8190556168556213,0.3532477021217346,0.3372846841812134,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7129835486412048,0.2291320562362671,1.0464303493499756,284.90655517578125,284.95001220703125,299.1987609863281,296.66241455078125,296.0826110839844,297.27252197265625,284.9091491699219,1.0,0.5527198910713196,0.605178713798523,0.605178713798523,1.0,1.0,-2.8556466102600098,1.197329044342041,1.6583175659179688,0.5551181435585022,0.8965840339660645,0.8965840339660645,0.0,154.51785278320312,160.0,68193.9375,0.0,2076.345458984375,1.0,278.8565979003906,283.2484741210937,299.68267822265625,304.1188659667969,293.1499938964844,293.1499938964844,279.1499938964844,37652.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376445770263672,1.0,0.0,0.0,3.709409236907959,3.7094342708587646,9.181271138913872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.193359375,0.0,1612.840087890625,1895.4371337890625,0.0,2819.716552734375,0.91997629404068,1.0,0.0,3.0,1.0,0.0
18006180,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8355290293693542,0.3788274526596069,0.3429916203022003,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8487207889556885,0.3984750807285309,0.3795123696327209,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8448920845985413,0.392588198184967,0.276370495557785,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8190979957580566,0.3551315069198608,0.3388775289058685,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7125318646430969,0.2298730611801147,1.0492023229599,285.0313720703125,284.95001220703125,299.2806396484375,296.7088317871094,296.1154479980469,297.2719116210937,285.0303039550781,1.0,0.5543648600578308,0.6029474139213562,0.6029474139213562,1.0,1.0,-2.8658525943756104,1.199709177017212,1.6661434173583984,0.5553411841392517,1.0,1.0,0.0,155.83078002929688,148.0,67913.0390625,0.0,2099.749267578125,1.0,279.1433410644531,283.3773803710937,299.694091796875,304.0405578613281,293.1499938964844,293.1499938964844,278.8500061035156,33137.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313021659851074,1.0,0.0,0.0,3.834797859191896,3.8348231315612793,9.812466714720358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.8720703125,0.0,1726.143798828125,1895.4371337890625,0.0,2760.57080078125,0.9446387887001038,1.0,0.0,3.0,1.0,0.0
18006240,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8355290293693542,0.3788274526596069,0.3429916203022003,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8487207889556885,0.3984750807285309,0.3795123696327209,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8448920845985413,0.392588198184967,0.276370495557785,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8190979957580566,0.3551315069198608,0.3388775289058685,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7125318646430969,0.2298730611801147,1.0492023229599,285.0313720703125,284.95001220703125,299.2806396484375,296.7088317871094,296.1154479980469,297.2719116210937,285.0303039550781,1.0,0.5543648600578308,0.6029474139213562,0.6029474139213562,1.0,1.0,-2.8658525943756104,1.199709177017212,1.6661434173583984,0.5553411841392517,1.0,1.0,0.0,155.83078002929688,148.0,67913.0390625,0.0,2099.749267578125,1.0,279.1433410644531,283.3773803710937,299.694091796875,304.0405578613281,293.1499938964844,293.1499938964844,278.8500061035156,33137.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313021659851074,1.0,0.0,0.0,3.834797859191896,3.8348231315612793,9.812466714720358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.8720703125,0.0,1726.143798828125,1895.4371337890625,0.0,2760.57080078125,0.9446387887001038,1.0,0.0,3.0,1.0,0.0
18006300,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.838514506816864,0.3793212473392486,0.3436243236064911,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8520543575286865,0.3994113504886627,0.3805070519447326,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8478904962539673,0.3930491209030151,0.2767989933490753,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8221381306648254,0.3558562994003296,0.3396548926830292,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7150652408599854,0.2301220595836639,1.0504754781723022,284.8876647949219,284.95001220703125,299.3209533691406,296.73126220703125,296.1302795410156,297.26953125,284.8818359375,1.0,0.553805410861969,0.6018317937850952,0.6018317937850952,1.0,1.0,-2.8707942962646484,1.2007960081100464,1.6699981689453125,0.5554711818695068,0.9198808670043944,0.9198808670043944,0.0,154.0943603515625,148.0,69078.75,0.0,2099.5166015625,1.0,278.8941650390625,283.21075439453125,299.76220703125,304.2997436523437,293.1499938964844,293.1499938964844,278.8500061035156,36044.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369648456573486,1.0,0.0,0.0,3.8336641788482666,3.8336901664733887,9.80666754912818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.6103515625,0.0,1747.616455078125,1895.4371337890625,0.0,2813.37158203125,0.9448046088218688,1.0,0.0,3.0,1.0,0.0
18006360,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8419898748397827,0.3795633912086487,0.3437857031822204,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8560324311256409,0.4001544415950775,0.3811441659927368,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8514728546142578,0.3932850360870361,0.2769224345684051,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8257230520248413,0.3563994765281677,0.3401048481464386,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7180338501930237,0.2302377820014953,1.0506750345230105,284.8983154296875,284.95001220703125,299.3607788085937,296.7531433105469,296.1436767578125,297.2650451660156,284.9010314941406,1.0,0.5524520874023438,0.6007760763168335,0.6007760763168335,1.0,1.0,-2.8726863861083984,1.200547695159912,1.6721386909484863,0.5549213290214539,0.905548632144928,0.905548632144928,0.0,151.6687774658203,136.0,68953.8046875,0.0,2090.80322265625,1.0,278.8564758300781,283.2270812988281,299.7707214355469,304.2610778808594,293.1499938964844,293.1499938964844,278.54998779296875,37927.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382644653320312,1.0,0.0,0.0,3.7684614658355713,3.768486976623535,9.475920705881436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.193359375,0.0,1683.8861083984375,1895.4371337890625,0.0,2825.504638671875,0.9332318902015686,1.0,0.0,3.0,1.0,0.0
18006420,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8526855707168579,0.3802995979785919,0.3440476059913635,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8679171204566956,0.4017717540264129,0.382298856973648,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8624732494354248,0.3939091861248016,0.2770771980285644,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8363046646118164,0.3575862348079681,0.3408690989017486,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7267109155654907,0.2305172532796859,1.0503820180892944,284.89801025390625,284.95001220703125,299.4389038085937,296.795166015625,296.1709289550781,297.2582397460937,284.8995666503906,1.0,0.5481985211372375,0.5986647009849548,0.5986647009849548,1.0,1.0,-2.875140905380249,1.1994450092315674,1.6756958961486816,0.5533987283706665,0.8457687497138977,0.8457687497138977,0.0,144.49996948242188,124.0,69165.734375,0.0,2059.767578125,1.0,278.5577697753906,283.2048645019531,299.7964782714844,304.311767578125,293.1499938964844,293.1499938964844,278.8500061035156,40102.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407016396522522,1.0,0.0,0.0,3.556935787200928,3.556959629058838,8.442000307695707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.8564453125,0.0,1461.9869384765625,1895.4371337890625,0.0,2848.271484375,0.8886904120445251,1.0,0.0,3.0,1.0,0.0
18006480,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8526855707168579,0.3802995979785919,0.3440476059913635,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8679171204566956,0.4017717540264129,0.382298856973648,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8624732494354248,0.3939091861248016,0.2770771980285644,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8363046646118164,0.3575862348079681,0.3408690989017486,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7267109155654907,0.2305172532796859,1.0503820180892944,284.89801025390625,284.95001220703125,299.4389038085937,296.795166015625,296.1709289550781,297.2582397460937,284.8995666503906,1.0,0.5481985211372375,0.5986647009849548,0.5986647009849548,1.0,1.0,-2.875140905380249,1.1994450092315674,1.6756958961486816,0.5533987283706665,0.8457687497138977,0.8457687497138977,0.0,144.49996948242188,124.0,69165.734375,0.0,2059.767578125,1.0,278.5577697753906,283.2048645019531,299.7964782714844,304.311767578125,293.1499938964844,293.1499938964844,278.8500061035156,40102.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407016396522522,1.0,0.0,0.0,3.556935787200928,3.556959629058838,8.442000307695707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.8564453125,0.0,1461.9869384765625,1895.4371337890625,0.0,2848.271484375,0.8886904120445251,1.0,0.0,3.0,1.0,0.0
18006540,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8710280656814575,0.3824407458305359,0.3453383445739746,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8874250650405884,0.404411256313324,0.3841784596443176,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8810816407203674,0.3956952095031738,0.2778560817241668,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.853730320930481,0.3596920967102051,0.3422650396823883,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7408250570297241,0.231455847620964,1.0519875288009644,285.004150390625,284.95001220703125,299.51470947265625,296.8345947265625,296.2035827636719,297.2622985839844,285.0038146972656,1.0,0.5429869294166565,0.5965533256530762,0.5965533256530762,1.0,1.0,-2.883488416671753,1.200992226600647,1.682496190071106,0.5531067252159119,0.9409334063529968,0.9409334063529968,0.0,134.490966796875,112.0,68878.8984375,0.0,2024.4583740234373,1.0,278.8417663574219,283.318359375,299.81060791015625,304.223876953125,293.1499938964844,293.1499938964844,278.54998779296875,33619.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323638439178467,1.0,0.0,0.0,3.677390813827514,3.677414655685425,9.023455049828044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.4521484375,0.0,1545.911865234375,1895.4371337890625,0.0,2770.461669921875,0.9095751643180848,1.0,0.0,3.0,1.0,0.0
18006600,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8710280656814575,0.3824407458305359,0.3453383445739746,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8874250650405884,0.404411256313324,0.3841784596443176,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8810816407203674,0.3956952095031738,0.2778560817241668,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.853730320930481,0.3596920967102051,0.3422650396823883,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7408250570297241,0.231455847620964,1.0519875288009644,285.004150390625,284.95001220703125,299.51470947265625,296.8345947265625,296.2035827636719,297.2622985839844,285.0038146972656,1.0,0.5429869294166565,0.5965533256530762,0.5965533256530762,1.0,1.0,-2.883488416671753,1.200992226600647,1.682496190071106,0.5531067252159119,0.9409334063529968,0.9409334063529968,0.0,134.490966796875,112.0,68878.8984375,0.0,2024.4583740234373,1.0,278.8417663574219,283.318359375,299.81060791015625,304.223876953125,293.1499938964844,293.1499938964844,278.54998779296875,33619.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323638439178467,1.0,0.0,0.0,3.677390813827514,3.677414655685425,9.023455049828044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.4521484375,0.0,1545.911865234375,1895.4371337890625,0.0,2770.461669921875,0.9095751643180848,1.0,0.0,3.0,1.0,0.0
18006660,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.893293023109436,0.3834997713565826,0.3461323082447052,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.911240577697754,0.4063405692577362,0.3857530057430267,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9036100506782532,0.3966386914253235,0.2783593535423279,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8752918839454651,0.3611602187156677,0.3433930277824402,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7582799196243286,0.2320185154676437,1.0530357360839844,284.9176025390625,284.95001220703125,299.5879821777344,296.8712463378906,296.2307434082031,297.2589111328125,284.9188842773437,1.0,0.5371425151824951,0.5945956707000732,0.5945956707000732,1.0,1.0,-2.8895626068115234,1.201610445976257,1.687952160835266,0.5525346398353577,0.8643934726715088,0.8643934726715088,0.0,124.01824951171876,100.0,69644.59375,0.0,1982.9058837890625,1.0,278.55792236328125,283.2123107910156,299.8818054199219,304.42156982421875,293.1499938964844,293.1499938964844,278.8500061035156,38084.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379560112953186,1.0,0.0,0.0,3.5758919715881348,3.575915575027466,8.532220476809016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.8701171875,0.0,1467.5494384765625,1895.4371337890625,0.0,2822.624267578125,0.8907639384269714,1.0,0.0,3.0,1.0,0.0
18006720,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.893293023109436,0.3834997713565826,0.3461323082447052,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.911240577697754,0.4063405692577362,0.3857530057430267,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9036100506782532,0.3966386914253235,0.2783593535423279,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8752918839454651,0.3611602187156677,0.3433930277824402,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7582799196243286,0.2320185154676437,1.0530357360839844,284.9176025390625,284.95001220703125,299.5879821777344,296.8712463378906,296.2307434082031,297.2589111328125,284.9188842773437,1.0,0.5371425151824951,0.5945956707000732,0.5945956707000732,1.0,1.0,-2.8895626068115234,1.201610445976257,1.687952160835266,0.5525346398353577,0.8643934726715088,0.8643934726715088,0.0,124.01824951171876,100.0,69644.59375,0.0,1982.9058837890625,1.0,278.55792236328125,283.2123107910156,299.8818054199219,304.42156982421875,293.1499938964844,293.1499938964844,278.8500061035156,38084.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379560112953186,1.0,0.0,0.0,3.5758919715881348,3.575915575027466,8.532220476809016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.8701171875,0.0,1467.5494384765625,1895.4371337890625,0.0,2822.624267578125,0.8907639384269714,1.0,0.0,3.0,1.0,0.0
18006780,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.924916684627533,0.3854870200157165,0.3472391664981842,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.945854902267456,0.4089197516441345,0.3875375390052795,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9367199540138244,0.3983112573623657,0.2790323495864868,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9045796394348145,0.3631954491138458,0.344686895608902,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7825202345848083,0.2329610586166381,1.0545185804367063,285.0141906738281,284.95001220703125,299.6584167480469,296.90484619140625,296.2606201171875,297.2622985839844,285.0121154785156,1.0,0.5309333205223083,0.5926380157470703,0.5926380157470703,1.0,1.0,-2.897178173065185,1.2029213905334473,1.6942569017410278,0.5521253347396851,0.962551474571228,0.962551474571228,0.0,112.61148071289062,88.0,69430.34375,0.0,1939.0753173828125,1.0,278.8427429199219,283.3148193359375,299.88897705078125,304.3405456542969,293.1499938964844,293.1499938964844,278.54998779296875,32874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315935134887695,1.0,0.0,0.0,3.712890625,3.712914705276489,9.198512884722732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.490234375,0.0,1580.48388671875,1895.4371337890625,0.0,2763.28466796875,0.9169212579727172,1.0,0.0,3.0,1.0,0.0
18006840,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.924916684627533,0.3854870200157165,0.3472391664981842,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.945854902267456,0.4089197516441345,0.3875375390052795,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9367199540138244,0.3983112573623657,0.2790323495864868,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9045796394348145,0.3631954491138458,0.344686895608902,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7825202345848083,0.2329610586166381,1.0545185804367063,285.0141906738281,284.95001220703125,299.6584167480469,296.90484619140625,296.2606201171875,297.2622985839844,285.0121154785156,1.0,0.5309333205223083,0.5926380157470703,0.5926380157470703,1.0,1.0,-2.897178173065185,1.2029213905334473,1.6942569017410278,0.5521253347396851,0.962551474571228,0.962551474571228,0.0,112.61148071289062,88.0,69430.34375,0.0,1939.0753173828125,1.0,278.8427429199219,283.3148193359375,299.88897705078125,304.3405456542969,293.1499938964844,293.1499938964844,278.54998779296875,32874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315935134887695,1.0,0.0,0.0,3.712890625,3.712914705276489,9.198512884722732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.490234375,0.0,1580.48388671875,1895.4371337890625,0.0,2763.28466796875,0.9169212579727172,1.0,0.0,3.0,1.0,0.0
18006900,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9449118971824646,0.3860084116458893,0.3477582335472107,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9650660157203674,0.4098935425281524,0.3884204924106598,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9561871886253356,0.3987788259983063,0.2793564796447754,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9237470030784608,0.3639302253723144,0.3453263342380523,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7973393797874451,0.2332621365785598,1.0553194284439087,284.8782653808594,284.95001220703125,299.6924743652344,296.9204406738281,296.27313232421875,297.2607727050781,284.8748474121094,1.0,0.5277730822563171,0.5916591882705688,0.5916591882705688,1.0,1.0,-2.9009897708892822,1.203552007675171,1.697437763214111,0.5519872307777405,0.8716236352920532,0.8716236352920532,0.0,106.86247253417967,88.0,70382.6953125,0.0,1916.8448486328125,1.0,278.59625244140625,283.16180419921875,299.9498596191406,304.5872802734375,293.1499938964844,293.1499938964844,278.54998779296875,37037.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370798230171204,1.0,0.0,0.0,3.688946723937988,3.688971281051636,9.080255267690518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.1025390625,0.0,1584.7750244140625,1895.4371337890625,0.0,2814.4443359375,0.9125651121139526,1.0,0.0,3.0,1.0,0.0
18006960,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9643582701683044,0.386368989944458,0.3478709459304809,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9827593564987184,0.4107387661933899,0.3890027999877929,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9745460152626038,0.3990961015224457,0.2794219851493835,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9444672465324402,0.364539235830307,0.345691829919815,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.812646210193634,0.2334636449813842,1.0552599430084229,284.91046142578125,284.95001220703125,299.7257385253906,296.9351806640625,296.2842712402344,297.2576599121094,284.91241455078125,1.0,0.5244402289390564,0.5906451344490051,0.5906451344490051,1.0,1.0,-2.902273654937744,1.2030022144317627,1.6992714405059814,0.5511914491653442,0.8731988072395325,0.8731988072395325,0.0,101.39265441894533,106.0,70197.4140625,0.0,1891.8585205078125,1.0,278.5574645996094,283.1952819824219,299.9502868652344,304.5309753417969,293.1499938964844,293.1499938964844,278.8500061035156,38115.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380826711654663,1.0,0.0,0.0,3.616823196411133,3.616847276687622,8.728666216484271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.5302734375,0.0,1512.25439453125,1895.4371337890625,0.0,2823.80712890625,0.8998613953590393,1.0,0.0,3.0,1.0,0.0
18007020,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9661489129066468,0.3882522881031036,0.3492952883243561,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9847205877304076,0.4132535457611084,0.3911658227443695,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9759761095046996,0.4006635546684265,0.2803444564342499,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9466620683670044,0.3664824962615967,0.347342312335968,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8138473033905029,0.2343388199806213,1.0586042404174805,285.0160827636719,284.95001220703125,299.7896728515625,296.9620361328125,296.3109130859375,297.2603759765625,285.01422119140625,1.0,0.5269490480422974,0.5886170864105225,0.5886170864105225,1.0,1.0,-2.913684606552124,1.205888032913208,1.7077964544296265,0.5513738393783569,0.9755260944366456,0.9755260944366456,0.0,101.6889877319336,124.0,69994.859375,0.0,1911.8248291015625,1.0,278.8430480957031,283.3052978515625,299.9480895996094,304.43798828125,293.1499938964844,293.1499938964844,278.54998779296875,32905.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832034170627594,1.0,0.0,0.0,3.751162052154541,3.751186609268189,9.38912137371517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.05078125,0.0,1624.860595703125,1895.4371337890625,0.0,2767.3896484375,0.925611674785614,1.0,0.0,3.0,1.0,0.0
18007080,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9661489129066468,0.3882522881031036,0.3492952883243561,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9847205877304076,0.4132535457611084,0.3911658227443695,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9759761095046996,0.4006635546684265,0.2803444564342499,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9466620683670044,0.3664824962615967,0.347342312335968,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8138473033905029,0.2343388199806213,1.0586042404174805,285.0160827636719,284.95001220703125,299.7896728515625,296.9620361328125,296.3109130859375,297.2603759765625,285.01422119140625,1.0,0.5269490480422974,0.5886170864105225,0.5886170864105225,1.0,1.0,-2.913684606552124,1.205888032913208,1.7077964544296265,0.5513738393783569,0.9755260944366456,0.9755260944366456,0.0,101.6889877319336,124.0,69994.859375,0.0,1911.8248291015625,1.0,278.8430480957031,283.3052978515625,299.9480895996094,304.43798828125,293.1499938964844,293.1499938964844,278.54998779296875,32905.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832034170627594,1.0,0.0,0.0,3.751162052154541,3.751186609268189,9.38912137371517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.05078125,0.0,1624.860595703125,1895.4371337890625,0.0,2767.3896484375,0.925611674785614,1.0,0.0,3.0,1.0,0.0
18007140,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9400468468666076,0.388925552368164,0.350504606962204,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.962107479572296,0.4149298369884491,0.3932905495166778,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9510395526885986,0.4012640416622162,0.2811936438083648,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.919833779335022,0.3676542341709137,0.3489786684513092,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.793302059173584,0.2346793264150619,1.062387466430664,284.90924072265625,284.95001220703125,299.8500061035156,296.9851379394531,296.3307189941406,297.2542724609375,284.9115295410156,1.0,0.5340263843536377,0.586588978767395,0.586588978767395,1.0,1.0,-2.925233125686645,1.208759903907776,1.7164733409881592,0.5517345666885376,0.8844336271286011,0.8844336271286011,0.0,110.05581665039062,142.0,70911.0546875,0.0,1972.4102783203125,1.0,278.556884765625,283.1803283691406,300.002685546875,304.6299133300781,293.1499938964844,293.1499938964844,278.8500061035156,37980.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389755487442017,1.0,0.0,0.0,3.664507389068604,3.664531946182251,8.960340096564323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.0302734375,0.0,1564.245361328125,1895.4371337890625,0.0,2832.14501953125,0.9103729724884032,1.0,0.0,3.0,1.0,0.0
18007200,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9400468468666076,0.388925552368164,0.350504606962204,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.962107479572296,0.4149298369884491,0.3932905495166778,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9510395526885986,0.4012640416622162,0.2811936438083648,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.919833779335022,0.3676542341709137,0.3489786684513092,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.793302059173584,0.2346793264150619,1.062387466430664,284.90924072265625,284.95001220703125,299.8500061035156,296.9851379394531,296.3307189941406,297.2542724609375,284.9115295410156,1.0,0.5340263843536377,0.586588978767395,0.586588978767395,1.0,1.0,-2.925233125686645,1.208759903907776,1.7164733409881592,0.5517345666885376,0.8844336271286011,0.8844336271286011,0.0,110.05581665039062,142.0,70911.0546875,0.0,1972.4102783203125,1.0,278.556884765625,283.1803283691406,300.002685546875,304.6299133300781,293.1499938964844,293.1499938964844,278.8500061035156,37980.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389755487442017,1.0,0.0,0.0,3.664507389068604,3.664531946182251,8.960340096564323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.0302734375,0.0,1564.245361328125,1895.4371337890625,0.0,2832.14501953125,0.9103729724884032,1.0,0.0,3.0,1.0,0.0
18007260,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.90700763463974,0.3905600905418396,0.352138876914978,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9297972917556764,0.4172593355178833,0.3957416713237762,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.91732519865036,0.4026060402393341,0.282299131155014,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8898506164550781,0.3693775534629822,0.3508863151073456,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.768375039100647,0.2353221476078033,1.066928505897522,285.0215148925781,284.95001220703125,299.90838623046875,297.0062255859375,296.3538513183594,297.2552795410156,285.01971435546875,1.0,0.5437221527099609,0.5844841599464417,0.5844841599464417,1.0,1.0,-2.939216136932373,1.21261727809906,1.726598858833313,0.5523444414138794,0.9929327964782716,0.9929327964782716,0.0,122.29133605957033,160.0,70700.71875,0.0,2056.9501953125,1.0,278.8434143066406,283.2961730957031,299.9940490722656,304.5315856933594,293.1499938964844,293.1499938964844,278.54998779296875,32903.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333289623260498,1.0,0.0,0.0,3.797114133834839,3.7971389293670654,9.620564469514647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.30078125,0.0,1678.9779052734375,1895.4371337890625,0.0,2779.456298828125,0.936014711856842,1.0,0.0,3.0,1.0,0.0
18007320,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.90700763463974,0.3905600905418396,0.352138876914978,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9297972917556764,0.4172593355178833,0.3957416713237762,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.91732519865036,0.4026060402393341,0.282299131155014,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8898506164550781,0.3693775534629822,0.3508863151073456,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.768375039100647,0.2353221476078033,1.066928505897522,285.0215148925781,284.95001220703125,299.90838623046875,297.0062255859375,296.3538513183594,297.2552795410156,285.01971435546875,1.0,0.5437221527099609,0.5844841599464417,0.5844841599464417,1.0,1.0,-2.939216136932373,1.21261727809906,1.726598858833313,0.5523444414138794,0.9929327964782716,0.9929327964782716,0.0,122.29133605957033,160.0,70700.71875,0.0,2056.9501953125,1.0,278.8434143066406,283.2961730957031,299.9940490722656,304.5315856933594,293.1499938964844,293.1499938964844,278.54998779296875,32903.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333289623260498,1.0,0.0,0.0,3.797114133834839,3.7971389293670654,9.620564469514647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.30078125,0.0,1678.9779052734375,1895.4371337890625,0.0,2779.456298828125,0.936014711856842,1.0,0.0,3.0,1.0,0.0
18007380,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8769853115081787,0.39097860455513,0.3533893823623657,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8973409533500671,0.4187339544296264,0.3979587852954864,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8859580159187317,0.4029709696769714,0.2831942141056061,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8612715005874634,0.3703151047229767,0.3525844216346741,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7443228960037231,0.2354239970445633,1.0709537267684937,284.9048767089844,284.95001220703125,299.9667053222656,297.0271301269531,296.3715515136719,297.24755859375,284.90728759765625,1.0,0.5548058152198792,0.5823793411254883,0.5823793411254883,1.0,1.0,-2.951347589492798,1.215564250946045,1.735783338546753,0.5526382923126221,0.8958360552787781,0.8958360552787781,0.0,137.55213928222656,178.0,71676.2109375,0.0,2154.307861328125,1.0,278.5565490722656,283.1611633300781,300.0451354980469,304.7235717773437,293.1499938964844,293.1499938964844,278.8500061035156,37931.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403287529945374,1.0,0.0,0.0,3.7188000679016113,3.718825101852417,9.227816235579668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.2373046875,0.0,1625.79248046875,1895.4371337890625,0.0,2844.786865234375,0.9223453998565674,1.0,0.0,3.0,1.0,0.0
18007440,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8769853115081787,0.39097860455513,0.3533893823623657,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8973409533500671,0.4187339544296264,0.3979587852954864,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8859580159187317,0.4029709696769714,0.2831942141056061,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8612715005874634,0.3703151047229767,0.3525844216346741,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7443228960037231,0.2354239970445633,1.0709537267684937,284.9048767089844,284.95001220703125,299.9667053222656,297.0271301269531,296.3715515136719,297.24755859375,284.90728759765625,1.0,0.5548058152198792,0.5823793411254883,0.5823793411254883,1.0,1.0,-2.951347589492798,1.215564250946045,1.735783338546753,0.5526382923126221,0.8958360552787781,0.8958360552787781,0.0,137.55213928222656,178.0,71676.2109375,0.0,2154.307861328125,1.0,278.5565490722656,283.1611633300781,300.0451354980469,304.7235717773437,293.1499938964844,293.1499938964844,278.8500061035156,37931.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403287529945374,1.0,0.0,0.0,3.7188000679016113,3.718825101852417,9.227816235579668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.2373046875,0.0,1625.79248046875,1895.4371337890625,0.0,2844.786865234375,0.9223453998565674,1.0,0.0,3.0,1.0,0.0
18007500,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8636754751205444,0.3916318416595459,0.3539926409721374,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8837372660636902,0.4197599291801452,0.3990357220172882,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.872273862361908,0.4034567773342132,0.2836035788059234,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8487377166748047,0.3710061609745025,0.3533819615840912,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7338200807571411,0.2355969995260238,1.072715163230896,285.0335388183594,284.95001220703125,299.995849609375,297.0375061035156,296.3821716308594,297.2467346191406,285.036865234375,1.0,0.5605733394622803,0.581326961517334,0.581326961517334,1.0,1.0,-2.9569296836853027,1.21681809425354,1.7401115894317627,0.5525529980659485,0.987596333026886,0.987596333026886,0.0,145.7451934814453,178.0,71046.71875,0.0,2205.281982421875,1.0,278.80389404296875,283.3003845214844,300.0126953125,304.529052734375,293.1499938964844,293.1499938964844,278.8500061035156,33824.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354378342628479,1.0,0.0,0.0,3.77105164527893,3.771076440811157,9.488951491221088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.423828125,0.0,1655.246826171875,1895.4371337890625,0.0,2799.1220703125,0.932548463344574,1.0,0.0,3.0,1.0,0.0
18007560,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8525729775428772,0.3924939334392547,0.3550206422805786,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8721575736999512,0.4209423959255218,0.4004242420196533,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8607024550437927,0.4040971994400024,0.2842577993869781,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.838200569152832,0.3718200325965881,0.3544356524944305,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.724830687046051,0.2358661442995071,1.0752836465835571,285.02618408203125,284.95001220703125,300.02496337890625,297.0477905273437,296.39385986328125,297.2477722167969,285.0249938964844,1.0,0.5665684938430786,0.5802193284034729,0.5802193284034729,1.0,1.0,-2.964972496032715,1.219093680381775,1.7458786964416504,0.5529673099517822,1.0,1.0,0.0,153.8749542236328,196.0,71371.59375,0.0,2260.467041015625,1.0,278.84356689453125,283.2872619628906,300.0352478027344,304.6179504394531,293.1499938964844,293.1499938964844,278.54998779296875,33204.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346197605133057,1.0,0.0,0.0,3.840099334716797,3.8401248455047607,9.839617405305034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.2060546875,0.0,1733.117431640625,1895.4371337890625,0.0,2791.491455078125,0.945955216884613,1.0,0.0,3.0,1.0,0.0
18007620,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8316691517829895,0.3928623497486114,0.3563206493854522,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8504284620285034,0.4223420619964599,0.4026674926280975,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8390475511550903,0.4042497873306274,0.2850816249847412,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8181719779968262,0.372543066740036,0.3560327589511871,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7064266204833984,0.2358023971319198,1.0790064334869385,284.90142822265625,284.95001220703125,300.08306884765625,297.0682373046875,296.410888671875,297.2396545410156,284.9034118652344,1.0,0.5786025524139404,0.5780040621757507,0.5780040621757507,1.0,1.0,-2.976625442504883,1.2215888500213623,1.755036473274231,0.5528908967971802,0.906554639339447,0.906554639339447,0.0,171.50509643554688,184.0,72404.28125,0.0,2370.640625,1.0,278.5569763183594,283.1427001953125,300.0855712890625,304.8124084472656,293.1499938964844,293.1499938964844,278.25,37853.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414614200592041,1.0,0.0,0.0,3.771919250488281,3.771944999694824,9.493319339526352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.455078125,0.0,1687.416748046875,1895.4371337890625,0.0,2855.37255859375,0.9338874220848083,1.0,0.0,3.0,1.0,0.0
18007680,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8316691517829895,0.3928623497486114,0.3563206493854522,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8504284620285034,0.4223420619964599,0.4026674926280975,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8390475511550903,0.4042497873306274,0.2850816249847412,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8181719779968262,0.372543066740036,0.3560327589511871,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7064266204833984,0.2358023971319198,1.0790064334869385,284.90142822265625,284.95001220703125,300.08306884765625,297.0682373046875,296.410888671875,297.2396545410156,284.9034118652344,1.0,0.5786025524139404,0.5780040621757507,0.5780040621757507,1.0,1.0,-2.976625442504883,1.2215888500213623,1.755036473274231,0.5528908967971802,0.906554639339447,0.906554639339447,0.0,171.50509643554688,184.0,72404.28125,0.0,2370.640625,1.0,278.5569763183594,283.1427001953125,300.0855712890625,304.8124084472656,293.1499938964844,293.1499938964844,278.25,37853.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414614200592041,1.0,0.0,0.0,3.771919250488281,3.771944999694824,9.493319339526352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.455078125,0.0,1687.416748046875,1895.4371337890625,0.0,2855.37255859375,0.9338874220848083,1.0,0.0,3.0,1.0,0.0
18007740,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8259548544883728,0.3931861817836761,0.3566984534263611,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8450329303741455,0.4236460626125335,0.4040333926677704,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8330770134925842,0.4042835831642151,0.2852027416229248,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8126426935195923,0.3731293380260467,0.3567416667938232,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.700639545917511,0.2355927526950836,1.0789451599121094,284.8983154296875,284.95001220703125,300.1410217285156,297.0884094238281,296.4273986816406,297.2314453125,284.8991394042969,1.0,0.581527829170227,0.5757888555526733,0.5757888555526733,1.0,1.0,-2.9796509742736816,1.2201900482177734,1.7594609260559082,0.5507983565330505,0.8471351265907288,0.8471351265907288,0.0,177.02426147460938,172.0,72534.4921875,0.0,2404.17822265625,1.0,278.2579040527344,283.1165771484375,300.0909423828125,304.8402404785156,293.1499938964844,293.1499938964844,278.54998779296875,39935.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844054639339447,1.0,0.0,0.0,3.567868947982788,3.5678930282592773,8.493977361467842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.8203125,0.0,1472.4842529296875,1895.4371337890625,0.0,2879.620361328125,0.8907248973846436,1.0,0.0,3.0,1.0,0.0
