time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007800,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8259548544883728,0.3931861817836761,0.3566984534263611,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8450329303741455,0.4236460626125335,0.4040333926677704,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8330770134925842,0.4042835831642151,0.2852027416229248,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8126426935195923,0.3731293380260467,0.3567416667938232,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.700639545917511,0.2355927526950836,1.0789451599121094,284.8983154296875,284.95001220703125,300.1410217285156,297.0884094238281,296.4273986816406,297.2314453125,284.8991394042969,1.0,0.581527829170227,0.5757888555526733,0.5757888555526733,1.0,1.0,-2.9796509742736816,1.2201900482177734,1.7594609260559082,0.5507983565330505,0.8471351265907288,0.8471351265907288,0.0,177.02426147460938,172.0,72534.4921875,0.0,2404.17822265625,1.0,278.2579040527344,283.1165771484375,300.0909423828125,304.8402404785156,293.1499938964844,293.1499938964844,278.54998779296875,39935.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844054639339447,1.0,0.0,0.0,3.567868947982788,3.5678930282592773,8.493977361467842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.8203125,0.0,1472.4842529296875,1895.4371337890625,0.0,2879.620361328125,0.8907248973846436,1.0,0.0,3.0,1.0,0.0
18007860,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8304963111877441,0.3949242532253265,0.3578925430774688,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8501778841018677,0.4259935021400451,0.4059122204780578,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8373387455940247,0.4054853618144989,0.2857798933982849,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8171857595443726,0.3746502697467804,0.357860654592514,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7043653726577759,0.2360516786575317,1.0796979665756226,284.9989318847656,284.95001220703125,300.1988220214844,297.1082458496094,296.4507141113281,297.2348022460937,284.9986877441406,1.0,0.5803347229957581,0.5736348032951355,0.5736348032951355,1.0,1.0,-2.98628306388855,1.2204478979110718,1.765835165977478,0.5494021773338318,0.9370700716972352,0.9370700716972352,0.0,173.92002868652344,160.0,72111.671875,0.0,2400.487060546875,1.0,278.54180908203125,283.22802734375,300.0874328613281,304.7246398925781,293.1499938964844,293.1499938964844,278.25,33858.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365675806999207,1.0,0.0,0.0,3.677666187286377,3.677690029144287,9.024806786328554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.53125,0.0,1548.023193359375,1895.4371337890625,0.0,2809.66357421875,0.9098483324050904,1.0,0.0,3.0,1.0,0.0
18007920,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8304963111877441,0.3949242532253265,0.3578925430774688,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8501778841018677,0.4259935021400451,0.4059122204780578,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8373387455940247,0.4054853618144989,0.2857798933982849,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8171857595443726,0.3746502697467804,0.357860654592514,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7043653726577759,0.2360516786575317,1.0796979665756226,284.9989318847656,284.95001220703125,300.1988220214844,297.1082458496094,296.4507141113281,297.2348022460937,284.9986877441406,1.0,0.5803347229957581,0.5736348032951355,0.5736348032951355,1.0,1.0,-2.98628306388855,1.2204478979110718,1.765835165977478,0.5494021773338318,0.9370700716972352,0.9370700716972352,0.0,173.92002868652344,160.0,72111.671875,0.0,2400.487060546875,1.0,278.54180908203125,283.22802734375,300.0874328613281,304.7246398925781,293.1499938964844,293.1499938964844,278.25,33858.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365675806999207,1.0,0.0,0.0,3.677666187286377,3.677690029144287,9.024806786328554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.53125,0.0,1548.023193359375,1895.4371337890625,0.0,2809.66357421875,0.9098483324050904,1.0,0.0,3.0,1.0,0.0
18007980,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8387645483016968,0.3956013321876526,0.3584820628166199,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8595507740974426,0.427643746137619,0.4073697030544281,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8455502390861511,0.4058869183063507,0.286009818315506,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8254501819610596,0.3755577802658081,0.3586059808731079,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7117187976837158,0.2361776381731033,1.0794650316238403,284.9187927246094,284.95001220703125,300.2563781738281,297.1277770996094,296.4692077636719,297.2306823730469,284.91973876953125,1.0,0.5766969323158264,0.5714807510375977,0.5714807510375977,1.0,1.0,-2.9896433353424072,1.2191897630691528,1.7704534530639648,0.547366201877594,0.8630224466323853,0.8630224466323853,0.0,167.30397033691406,148.0,72711.3984375,0.0,2372.888916015625,1.0,278.2575988769531,283.1285095214844,300.1370849609375,304.89019775390625,293.1499938964844,293.1499938964844,278.54998779296875,38201.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417074680328369,1.0,0.0,0.0,3.568155527114868,3.568179130554199,8.495341603520501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.05078125,0.0,1460.1070556640625,1895.4371337890625,0.0,2857.67236328125,0.8892884254455566,1.0,0.0,3.0,1.0,0.0
18008040,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8387645483016968,0.3956013321876526,0.3584820628166199,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8595507740974426,0.427643746137619,0.4073697030544281,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8455502390861511,0.4058869183063507,0.286009818315506,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8254501819610596,0.3755577802658081,0.3586059808731079,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7117187976837158,0.2361776381731033,1.0794650316238403,284.9187927246094,284.95001220703125,300.2563781738281,297.1277770996094,296.4692077636719,297.2306823730469,284.91973876953125,1.0,0.5766969323158264,0.5714807510375977,0.5714807510375977,1.0,1.0,-2.9896433353424072,1.2191897630691528,1.7704534530639648,0.547366201877594,0.8630224466323853,0.8630224466323853,0.0,167.30397033691406,148.0,72711.3984375,0.0,2372.888916015625,1.0,278.2575988769531,283.1285095214844,300.1370849609375,304.89019775390625,293.1499938964844,293.1499938964844,278.54998779296875,38201.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417074680328369,1.0,0.0,0.0,3.568155527114868,3.568179130554199,8.495341603520501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.05078125,0.0,1460.1070556640625,1895.4371337890625,0.0,2857.67236328125,0.8892884254455566,1.0,0.0,3.0,1.0,0.0
18008100,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8444121479988098,0.3963622450828552,0.3587652742862701,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8658900260925293,0.4287711977958679,0.4080791473388672,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512077331542969,0.4064193069934845,0.2861068844795227,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8309558033943176,0.3762724697589874,0.3589491248130798,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7164671421051025,0.2364125400781631,1.079197883605957,285.0285339355469,284.95001220703125,300.2850646972656,297.1374206542969,296.48028564453125,297.2317810058594,285.0300598144531,1.0,0.5742799043655396,0.5704037547111511,0.5704037547111511,1.0,1.0,-2.991039752960205,1.2184330224990845,1.7726067304611206,0.546176552772522,0.9436140656471252,0.9436140656471252,0.0,162.993896484375,148.0,72103.0625,0.0,2353.4462890625,1.0,278.5003356933594,283.2496337890625,300.108154296875,304.69873046875,293.1499938964844,293.1499938964844,278.54998779296875,33727.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366026282310486,1.0,0.0,0.0,3.625534057617188,3.62555742263794,8.770760473453265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.671875,0.0,1489.2294921875,1895.4371337890625,0.0,2809.990478515625,0.8999329209327698,1.0,0.0,3.0,1.0,0.0
18008160,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8516805768013,0.3972275555133819,0.3593555688858032,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8738871216773987,0.4299931228160858,0.4090223908424377,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8584752678871155,0.4070549011230469,0.2863976955413818,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8378880620002747,0.3770770132541656,0.3594985604286194,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7222692370414734,0.2367286831140518,1.079586148262024,285.005615234375,284.95001220703125,300.3136901855469,297.1469421386719,296.4920959472656,297.2340393066406,285.00372314453125,1.0,0.5717074871063232,0.569389820098877,0.569389820098877,1.0,1.0,-2.994358539581299,1.2185909748077393,1.7757676839828491,0.5455052852630615,0.9513277411460876,0.9513277411460876,0.0,158.00880432128906,136.0,72375.8359375,0.0,2334.00244140625,1.0,278.54248046875,283.22479248046875,300.13153076171875,304.7864074707031,293.1499938964844,293.1499938964844,278.25,33179.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355908393859863,1.0,0.0,0.0,3.696267604827881,3.696291446685791,9.11633094347053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.119140625,0.0,1563.88427734375,1895.4371337890625,0.0,2800.549560546875,0.9134626388549804,1.0,0.0,3.0,1.0,0.0
18008220,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8671497702598572,0.3977687954902649,0.3597121834754944,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8910061717033386,0.431603729724884,0.4103249609470367,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8740866184234619,0.4073833525180816,0.2864900529384613,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.852803111076355,0.3779368102550506,0.3600815534591675,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7342315316200256,0.2368862330913543,1.078941822052002,284.9126892089844,284.95001220703125,300.3707580566406,297.16571044921875,296.5099792480469,297.2294311523437,284.9139709472656,1.0,0.5658809542655945,0.5673620104789734,0.5673620104789734,1.0,1.0,-2.9963972568511963,1.2168352603912354,1.7795621156692505,0.5432350039482117,0.8671323657035828,0.8671323657035828,0.0,147.96322631835938,124.0,72976.4296875,0.0,2286.34814453125,1.0,278.2574157714844,283.11553955078125,300.1776733398437,304.9506530761719,293.1499938964844,293.1499938964844,278.54998779296875,38187.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412832021713257,1.0,0.0,0.0,3.5901200771331787,3.590143918991089,8.600253522672574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.4990234375,0.0,1483.6624755859375,1895.4371337890625,0.0,2853.70654296875,0.8940773606300354,1.0,0.0,3.0,1.0,0.0
18008280,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8671497702598572,0.3977687954902649,0.3597121834754944,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8910061717033386,0.431603729724884,0.4103249609470367,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8740866184234619,0.4073833525180816,0.2864900529384613,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.852803111076355,0.3779368102550506,0.3600815534591675,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7342315316200256,0.2368862330913543,1.078941822052002,284.9126892089844,284.95001220703125,300.3707580566406,297.16571044921875,296.5099792480469,297.2294311523437,284.9139709472656,1.0,0.5658809542655945,0.5673620104789734,0.5673620104789734,1.0,1.0,-2.9963972568511963,1.2168352603912354,1.7795621156692505,0.5432350039482117,0.8671323657035828,0.8671323657035828,0.0,147.96322631835938,124.0,72976.4296875,0.0,2286.34814453125,1.0,278.2574157714844,283.11553955078125,300.1776733398437,304.9506530761719,293.1499938964844,293.1499938964844,278.54998779296875,38187.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412832021713257,1.0,0.0,0.0,3.5901200771331787,3.590143918991089,8.600253522672574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.4990234375,0.0,1483.6624755859375,1895.4371337890625,0.0,2853.70654296875,0.8940773606300354,1.0,0.0,3.0,1.0,0.0
18008340,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.888043999671936,0.3993427753448486,0.3604437708854675,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9139429330825806,0.433966189622879,0.4118974804878235,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8950057625770569,0.4085375070571899,0.2867985069751739,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8729196786880493,0.379448264837265,0.3608772158622741,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7500969171524048,0.2374716103076934,1.07883620262146,285.0034484863281,284.95001220703125,300.427490234375,297.1840515136719,296.5325012207031,297.23291015625,285.00152587890625,1.0,0.559606671333313,0.5653342008590698,0.5653342008590698,1.0,1.0,-3.0003602504730225,1.2159175872802734,1.784442663192749,0.5411837100982666,0.9558090567588806,0.9558090567588806,0.0,136.7294464111328,112.0,72602.078125,0.0,2235.972412109375,1.0,278.5428161621094,283.2156677246094,300.169189453125,304.8406677246094,293.1499938964844,293.1499938964844,278.25,33247.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352218270301819,1.0,0.0,0.0,3.715336561203003,3.715360641479492,9.210635880663176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.30859375,0.0,1586.1162109375,1895.4371337890625,0.0,2797.10693359375,0.9177061319351196,1.0,0.0,3.0,1.0,0.0
18008400,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.888043999671936,0.3993427753448486,0.3604437708854675,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9139429330825806,0.433966189622879,0.4118974804878235,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8950057625770569,0.4085375070571899,0.2867985069751739,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8729196786880493,0.379448264837265,0.3608772158622741,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7500969171524048,0.2374716103076934,1.07883620262146,285.0034484863281,284.95001220703125,300.427490234375,297.1840515136719,296.5325012207031,297.23291015625,285.00152587890625,1.0,0.559606671333313,0.5653342008590698,0.5653342008590698,1.0,1.0,-3.0003602504730225,1.2159175872802734,1.784442663192749,0.5411837100982666,0.9558090567588806,0.9558090567588806,0.0,136.7294464111328,112.0,72602.078125,0.0,2235.972412109375,1.0,278.5428161621094,283.2156677246094,300.169189453125,304.8406677246094,293.1499938964844,293.1499938964844,278.25,33247.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352218270301819,1.0,0.0,0.0,3.715336561203003,3.715360641479492,9.210635880663176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.30859375,0.0,1586.1162109375,1895.4371337890625,0.0,2797.10693359375,0.9177061319351196,1.0,0.0,3.0,1.0,0.0
18008460,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9128535985946656,0.3998456597328186,0.360727459192276,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9429425597190856,0.4355967342853546,0.4131777286529541,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9206354022026062,0.4088684320449829,0.2868612110614776,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8968703150749207,0.3803080916404724,0.3614188134670257,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7693461775779724,0.2376610487699508,1.0781426429748535,284.9101867675781,284.95001220703125,300.48388671875,297.20196533203125,296.54998779296875,297.228515625,284.91162109375,1.0,0.5530191659927368,0.5633379220962524,0.5633379220962524,1.0,1.0,-3.0021398067474365,1.2140190601348877,1.7881207466125488,0.5387994050979614,0.8697210550308228,0.8697210550308228,0.0,125.57843780517578,100.0,73192.84375,0.0,2182.036865234375,1.0,278.2572937011719,283.1064453125,300.2138366699219,305.002197265625,293.1499938964844,293.1499938964844,278.54998779296875,38266.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408837914466858,1.0,0.0,0.0,3.6071832180023193,3.6072072982788086,8.682198426868126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.2763671875,0.0,1502.81396484375,1895.4371337890625,0.0,2849.973388671875,0.8979173302650452,1.0,0.0,3.0,1.0,0.0
18008520,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9128535985946656,0.3998456597328186,0.360727459192276,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9429425597190856,0.4355967342853546,0.4131777286529541,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9206354022026062,0.4088684320449829,0.2868612110614776,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8968703150749207,0.3803080916404724,0.3614188134670257,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7693461775779724,0.2376610487699508,1.0781426429748535,284.9101867675781,284.95001220703125,300.48388671875,297.20196533203125,296.54998779296875,297.228515625,284.91162109375,1.0,0.5530191659927368,0.5633379220962524,0.5633379220962524,1.0,1.0,-3.0021398067474365,1.2140190601348877,1.7881207466125488,0.5387994050979614,0.8697210550308228,0.8697210550308228,0.0,125.57843780517578,100.0,73192.84375,0.0,2182.036865234375,1.0,278.2572937011719,283.1064453125,300.2138366699219,305.002197265625,293.1499938964844,293.1499938964844,278.54998779296875,38266.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408837914466858,1.0,0.0,0.0,3.6071832180023193,3.6072072982788086,8.682198426868126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.2763671875,0.0,1502.81396484375,1895.4371337890625,0.0,2849.973388671875,0.8979173302650452,1.0,0.0,3.0,1.0,0.0
18008580,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9490482807159424,0.4013984501361847,0.3614108562469482,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9771873354911804,0.4379949867725372,0.4147537052631378,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9564399123191832,0.4100405573844909,0.2871598601341247,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9312930703163148,0.3818314969539642,0.3621964752674103,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7958366870880127,0.2382775247097015,1.0780532360076904,285.0039367675781,284.95001220703125,300.5399169921875,297.2193908691406,296.5721740722656,297.2322692871094,285.0020446777344,1.0,0.5462800860404968,0.5613416433334351,0.5613416433334351,1.0,1.0,-3.0060348510742188,1.2130416631698608,1.7929930686950684,0.5366759300231934,0.9599267840385436,0.9599267840385436,0.0,113.7078094482422,103.0,72795.890625,0.0,2128.037841796875,1.0,278.5429382324219,283.2095031738281,300.2044372558594,304.88946533203125,293.1499938964844,293.1499938964844,278.25,33289.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347976803779602,1.0,0.0,0.0,3.730259656906128,3.730283975601196,9.28477618344914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.2119140625,0.0,1603.5804443359375,1895.4371337890625,0.0,2793.151123046875,0.9211085438728333,1.0,0.0,3.0,1.0,0.0
18008640,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9490482807159424,0.4013984501361847,0.3614108562469482,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9771873354911804,0.4379949867725372,0.4147537052631378,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9564399123191832,0.4100405573844909,0.2871598601341247,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9312930703163148,0.3818314969539642,0.3621964752674103,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7958366870880127,0.2382775247097015,1.0780532360076904,285.0039367675781,284.95001220703125,300.5399169921875,297.2193908691406,296.5721740722656,297.2322692871094,285.0020446777344,1.0,0.5462800860404968,0.5613416433334351,0.5613416433334351,1.0,1.0,-3.0060348510742188,1.2130416631698608,1.7929930686950684,0.5366759300231934,0.9599267840385436,0.9599267840385436,0.0,113.7078094482422,103.0,72795.890625,0.0,2128.037841796875,1.0,278.5429382324219,283.2095031738281,300.2044372558594,304.88946533203125,293.1499938964844,293.1499938964844,278.25,33289.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347976803779602,1.0,0.0,0.0,3.730259656906128,3.730283975601196,9.28477618344914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.2119140625,0.0,1603.5804443359375,1895.4371337890625,0.0,2793.151123046875,0.9211085438728333,1.0,0.0,3.0,1.0,0.0
18008700,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9611392617225648,0.4016940295696258,0.3618198931217193,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.987528383731842,0.4388709962368011,0.4156411588191986,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.967991054058075,0.4102673530578613,0.2873822450637817,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.944087564945221,0.3823122382164001,0.3626895248889923,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.80533766746521,0.2384224086999893,1.0785772800445557,284.8725891113281,284.95001220703125,300.5677795410156,297.2279357910156,296.5811767578125,297.2308044433594,284.870361328125,1.0,0.5448175072669983,0.5603435039520264,0.5603435039520264,1.0,1.0,-3.0090861320495605,1.213014841079712,1.796071171760559,0.53590327501297,0.8689369559288025,0.8689369559288025,0.0,110.21996307373048,103.0,73662.4453125,0.0,2115.455078125,1.0,278.2959899902344,283.0625,300.2545471191406,305.1224060058594,293.1499938964844,293.1499938964844,278.25,37536.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398187756538391,1.0,0.0,0.0,3.696536302566528,3.696560859680176,9.117656531998364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.12109375,0.0,1597.2061767578125,1895.4371337890625,0.0,2840.02197265625,0.9146097302436828,1.0,0.0,3.0,1.0,0.0
18008760,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9672436118125916,0.4018441140651703,0.3618743419647217,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.992805242538452,0.439635694026947,0.4162818193435669,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9738020300865172,0.410366028547287,0.2873951196670532,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9508862495422364,0.3826813399791717,0.362966239452362,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8103299140930176,0.2384753376245498,1.0785236358642578,284.9098815917969,284.95001220703125,300.5955505371094,297.236328125,296.5892639160156,297.2279357910156,284.9115295410156,1.0,0.5439263582229614,0.5593588352203369,0.5593588352203369,1.0,1.0,-3.0102059841156006,1.212148904800415,1.7980570793151855,0.5347018837928772,0.8734378814697266,0.8734378814697266,0.0,108.406982421875,123.0,73439.5625,0.0,2108.09912109375,1.0,278.25738525390625,283.098876953125,300.2484741210937,305.0531005859375,293.1499938964844,293.1499938964844,278.54998779296875,38237.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840485155582428,1.0,0.0,0.0,3.624890565872192,3.6249146461486816,8.767647727836447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.0595703125,0.0,1522.040283203125,1895.4371337890625,0.0,2846.24853515625,0.9017817974090576,1.0,0.0,3.0,1.0,0.0
18008820,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9533153176307678,0.4032647311687469,0.3630803525447845,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9820423722267152,0.4419948160648346,0.4184893071651459,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9601758122444152,0.4114726781845093,0.2881439626216888,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9362058639526368,0.3841407001018524,0.3643536567687988,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7987635731697083,0.2390300780534744,1.0813640356063845,285.0101928710937,284.95001220703125,300.6507568359375,297.2527160644531,296.6107788085937,297.2310791015625,285.0084533691406,1.0,0.5489270687103271,0.557389497756958,0.557389497756958,1.0,1.0,-3.020279884338379,1.2138513326644895,1.8064284324646,0.533804178237915,0.9701046943664552,0.9701046943664552,0.0,113.4167251586914,143.0,73150.2109375,0.0,2151.46533203125,1.0,278.5430603027344,283.20623779296875,300.2389221191406,304.94512939453125,293.1499938964844,293.1499938964844,278.25,33157.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346349596977234,1.0,0.0,0.0,3.7511215209960938,3.751146078109741,9.388918442709836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.1201171875,0.0,1626.7493896484375,1895.4371337890625,0.0,2791.63330078125,0.9257603883743286,1.0,0.0,3.0,1.0,0.0
18008880,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9533153176307678,0.4032647311687469,0.3630803525447845,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9820423722267152,0.4419948160648346,0.4184893071651459,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9601758122444152,0.4114726781845093,0.2881439626216888,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9362058639526368,0.3841407001018524,0.3643536567687988,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7987635731697083,0.2390300780534744,1.0813640356063845,285.0101928710937,284.95001220703125,300.6507568359375,297.2527160644531,296.6107788085937,297.2310791015625,285.0084533691406,1.0,0.5489270687103271,0.557389497756958,0.557389497756958,1.0,1.0,-3.020279884338379,1.2138513326644895,1.8064284324646,0.533804178237915,0.9701046943664552,0.9701046943664552,0.0,113.4167251586914,143.0,73150.2109375,0.0,2151.46533203125,1.0,278.5430603027344,283.20623779296875,300.2389221191406,304.94512939453125,293.1499938964844,293.1499938964844,278.25,33157.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346349596977234,1.0,0.0,0.0,3.7511215209960938,3.751146078109741,9.388918442709836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.1201171875,0.0,1626.7493896484375,1895.4371337890625,0.0,2791.63330078125,0.9257603883743286,1.0,0.0,3.0,1.0,0.0
18008940,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9190549850463868,0.4034375250339508,0.3639786541461944,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9522996544837952,0.443480908870697,0.420580118894577,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9261711835861206,0.4116143584251404,0.2887751758098602,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.903197169303894,0.3848153948783874,0.3656652569770813,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.773123025894165,0.2390481233596801,1.0843815803527832,284.9107360839844,284.95001220703125,300.7054748535156,297.2685241699219,296.6264953613281,297.2251281738281,284.9125366210937,1.0,0.5577248930931091,0.5554201006889343,0.5554201006889343,1.0,1.0,-3.0298423767089844,1.215254545211792,1.8145878314971924,0.532942533493042,0.8825090527534485,0.8825090527534485,0.0,125.46704864501952,163.0,73961.890625,0.0,2230.58056640625,1.0,278.2569580078125,283.0879211425781,300.2829895019531,305.1203918457031,293.1499938964844,293.1499938964844,278.54998779296875,38023.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407979011535645,1.0,0.0,0.0,3.658402919769287,3.658427238464356,8.930512080951303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.9755859375,0.0,1557.7100830078125,1895.4371337890625,0.0,2849.170654296875,0.9090722799301147,1.0,0.0,3.0,1.0,0.0
18009000,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9190549850463868,0.4034375250339508,0.3639786541461944,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9522996544837952,0.443480908870697,0.420580118894577,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9261711835861206,0.4116143584251404,0.2887751758098602,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.903197169303894,0.3848153948783874,0.3656652569770813,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.773123025894165,0.2390481233596801,1.0843815803527832,284.9107360839844,284.95001220703125,300.7054748535156,297.2685241699219,296.6264953613281,297.2251281738281,284.9125366210937,1.0,0.5577248930931091,0.5554201006889343,0.5554201006889343,1.0,1.0,-3.0298423767089844,1.215254545211792,1.8145878314971924,0.532942533493042,0.8825090527534485,0.8825090527534485,0.0,125.46704864501952,163.0,73961.890625,0.0,2230.58056640625,1.0,278.2569580078125,283.0879211425781,300.2829895019531,305.1203918457031,293.1499938964844,293.1499938964844,278.54998779296875,38023.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407979011535645,1.0,0.0,0.0,3.658402919769287,3.658427238464356,8.930512080951303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.9755859375,0.0,1557.7100830078125,1895.4371337890625,0.0,2849.170654296875,0.9090722799301147,1.0,0.0,3.0,1.0,0.0
18009060,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8874082565307617,0.4045770466327667,0.3652998208999634,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.917843759059906,0.4456634819507599,0.4230151772499084,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8933150768280029,0.4125171899795532,0.2896717488765716,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8735248446464539,0.3860731720924377,0.3672583103179931,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7484433650970459,0.2393776029348373,1.0881205797195437,285.01470947265625,284.95001220703125,300.7597351074219,297.2837829589844,296.6462707519531,297.2265319824219,285.012939453125,1.0,0.5686424374580383,0.553336501121521,0.553336501121521,1.0,1.0,-3.041837692260742,1.2175337076187134,1.82430386543274,0.5322309136390686,0.9835993647575378,0.9835993647575378,0.0,140.74917602539062,183.0,73682.375,0.0,2331.387939453125,1.0,278.5433349609375,283.1982727050781,300.271728515625,305.0132751464844,293.1499938964844,293.1499938964844,278.25,33097.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353160619735718,1.0,0.0,0.0,3.785229444503784,3.7852542400360094,9.560436637912062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.369140625,0.0,1666.3682861328125,1895.4371337890625,0.0,2797.986328125,0.9334388971328736,1.0,0.0,3.0,1.0,0.0
18009120,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8874082565307617,0.4045770466327667,0.3652998208999634,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.917843759059906,0.4456634819507599,0.4230151772499084,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8933150768280029,0.4125171899795532,0.2896717488765716,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8735248446464539,0.3860731720924377,0.3672583103179931,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7484433650970459,0.2393776029348373,1.0881205797195437,285.01470947265625,284.95001220703125,300.7597351074219,297.2837829589844,296.6462707519531,297.2265319824219,285.012939453125,1.0,0.5686424374580383,0.553336501121521,0.553336501121521,1.0,1.0,-3.041837692260742,1.2175337076187134,1.82430386543274,0.5322309136390686,0.9835993647575378,0.9835993647575378,0.0,140.74917602539062,183.0,73682.375,0.0,2331.387939453125,1.0,278.5433349609375,283.1982727050781,300.271728515625,305.0132751464844,293.1499938964844,293.1499938964844,278.25,33097.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353160619735718,1.0,0.0,0.0,3.785229444503784,3.7852542400360094,9.560436637912062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.369140625,0.0,1666.3682861328125,1895.4371337890625,0.0,2797.986328125,0.9334388971328736,1.0,0.0,3.0,1.0,0.0
18009180,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8590382933616638,0.4044826924800873,0.3661860525608063,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8877641558647156,0.446970522403717,0.4251767694950104,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8645190596580505,0.4124633073806762,0.2903427481651306,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8465807437896729,0.3865496516227722,0.3686205744743347,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7263873815536499,0.2391761243343353,1.0912655591964722,284.90704345703125,284.95001220703125,300.8134460449219,297.29840087890625,296.66033935546875,297.21923828125,284.9090270996094,1.0,0.580614447593689,0.5512529015541077,0.5512529015541077,1.0,1.0,-3.051734209060669,1.2188117504119873,1.8329225778579712,0.5311835408210754,0.8907262086868286,0.8907262086868286,0.0,158.70245361328125,201.0,74535.46875,0.0,2442.964111328125,1.0,278.2566833496094,283.0718078613281,300.3139038085937,305.1903076171875,293.1499938964844,293.1499938964844,278.54998779296875,38004.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416666388511658,1.0,0.0,0.0,3.6985771656036377,3.698601961135864,9.127727480517932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.2978515625,0.0,1603.085693359375,1895.4371337890625,0.0,2857.290283203125,0.9179393649101256,1.0,0.0,3.0,1.0,0.0
18009240,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8590382933616638,0.4044826924800873,0.3661860525608063,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8877641558647156,0.446970522403717,0.4251767694950104,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8645190596580505,0.4124633073806762,0.2903427481651306,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8465807437896729,0.3865496516227722,0.3686205744743347,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7263873815536499,0.2391761243343353,1.0912655591964722,284.90704345703125,284.95001220703125,300.8134460449219,297.29840087890625,296.66033935546875,297.21923828125,284.9090270996094,1.0,0.580614447593689,0.5512529015541077,0.5512529015541077,1.0,1.0,-3.051734209060669,1.2188117504119873,1.8329225778579712,0.5311835408210754,0.8907262086868286,0.8907262086868286,0.0,158.70245361328125,201.0,74535.46875,0.0,2442.964111328125,1.0,278.2566833496094,283.0718078613281,300.3139038085937,305.1903076171875,293.1499938964844,293.1499938964844,278.54998779296875,38004.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416666388511658,1.0,0.0,0.0,3.6985771656036377,3.698601961135864,9.127727480517932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.2978515625,0.0,1603.085693359375,1895.4371337890625,0.0,2857.290283203125,0.9179393649101256,1.0,0.0,3.0,1.0,0.0
18009300,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.847297191619873,0.404878169298172,0.3666050136089325,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8754239082336426,0.4479356706142425,0.4262298047542572,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8525413870811462,0.4127734303474426,0.2906529605388641,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8354731202125549,0.3870446383953094,0.3692609667778015,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7167881727218628,0.23920838534832,1.092570662498474,285.0299987792969,284.95001220703125,300.840087890625,297.3054504394531,296.6691589355469,297.21875,285.0324401855469,1.0,0.586501955986023,0.5502110719680786,0.5502110719680786,1.0,1.0,-3.0562100410461426,1.2192381620407104,1.8369719982147217,0.5304399132728577,0.9786475896835328,0.9786475896835328,0.0,167.77955627441406,201.0,73878.0390625,0.0,2498.65966796875,1.0,278.50341796875,283.205810546875,300.2809753417969,304.9906921386719,293.1499938964844,293.1499938964844,278.54998779296875,33874.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369532823562622,1.0,0.0,0.0,3.750559568405152,3.750584125518799,9.386105830344604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.7607421875,0.0,1631.6064453125,1895.4371337890625,0.0,2813.26318359375,0.9279570579528807,1.0,0.0,3.0,1.0,0.0
18009360,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8376380205154419,0.4054349064826965,0.367408275604248,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8651292324066162,0.4490345418453216,0.4275794327259063,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8426324129104614,0.4132319390773773,0.2912039458751678,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8261771202087402,0.3876628279685974,0.370159238576889,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7080734968185425,0.2393286377191543,1.094623327255249,285.0165405273437,284.95001220703125,300.8666076660156,297.3123779296875,296.67889404296875,297.2199401855469,285.0148620605469,1.0,0.5924887657165527,0.54913729429245,0.54913729429245,1.0,1.0,-3.0630061626434326,1.220611333847046,1.8423947095870967,0.5301600694656372,0.9950249195098876,0.9950249195098876,0.0,176.5651092529297,189.0,74188.3359375,0.0,2557.4140625,1.0,278.54345703125,283.18817138671875,300.3004150390625,305.076416015625,293.1499938964844,293.1499938964844,278.25,33184.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362244963645935,1.0,0.0,0.0,3.8195276260375977,3.8195526599884033,9.734475270306575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.6806640625,0.0,1708.0340576171875,1895.4371337890625,0.0,2806.4619140625,0.9413509368896484,1.0,0.0,3.0,1.0,0.0
18009420,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8319280743598938,0.4052310883998871,0.3677249252796173,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8597015142440796,0.4502761960029602,0.4291883111000061,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.836845874786377,0.4131069779396057,0.2914610207080841,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8208811283111572,0.3880512118339538,0.3709456026554107,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7024831175804138,0.2390151619911193,1.0949019193649292,284.9002990722656,284.95001220703125,300.919189453125,297.3256530761719,296.6918334960937,297.21270751953125,284.9022827148437,1.0,0.5954360365867615,0.5469896197319031,0.5469896197319031,1.0,1.0,-3.066925525665283,1.2190762758255005,1.8478492498397827,0.5277313590049744,0.8947893381118774,0.8947893381118774,0.0,182.091049194336,177.0,74934.7578125,0.0,2593.81640625,1.0,278.2564392089844,283.0550842285156,300.3404235839844,305.2471618652344,293.1499938964844,293.1499938964844,278.54998779296875,38203.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424213528633118,1.0,0.0,0.0,3.730909585952759,3.730934858322144,9.288011710850695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.224609375,0.0,1641.9107666015625,1895.4371337890625,0.0,2864.345947265625,0.9252156019210817,1.0,0.0,3.0,1.0,0.0
18009480,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8319280743598938,0.4052310883998871,0.3677249252796173,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8597015142440796,0.4502761960029602,0.4291883111000061,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.836845874786377,0.4131069779396057,0.2914610207080841,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8208811283111572,0.3880512118339538,0.3709456026554107,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7024831175804138,0.2390151619911193,1.0949019193649292,284.9002990722656,284.95001220703125,300.919189453125,297.3256530761719,296.6918334960937,297.21270751953125,284.9022827148437,1.0,0.5954360365867615,0.5469896197319031,0.5469896197319031,1.0,1.0,-3.066925525665283,1.2190762758255005,1.8478492498397827,0.5277313590049744,0.8947893381118774,0.8947893381118774,0.0,182.091049194336,177.0,74934.7578125,0.0,2593.81640625,1.0,278.2564392089844,283.0550842285156,300.3404235839844,305.2471618652344,293.1499938964844,293.1499938964844,278.54998779296875,38203.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424213528633118,1.0,0.0,0.0,3.730909585952759,3.730934858322144,9.288011710850695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.224609375,0.0,1641.9107666015625,1895.4371337890625,0.0,2864.345947265625,0.9252156019210817,1.0,0.0,3.0,1.0,0.0
18009540,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8354285955429077,0.4062529504299164,0.3682014942169189,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8642559051513672,0.4524186253547668,0.4308227598667145,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8403170108795166,0.413953423500061,0.2917534708976745,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8245193958282471,0.3892153203487396,0.3716918528079986,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7053964138031006,0.2392013818025589,1.0944195985794067,285.0101318359375,284.95001220703125,300.9711608886719,297.3382568359375,296.7101135253906,297.2149353027344,285.00830078125,1.0,0.5940394997596741,0.544842004776001,0.544842004776001,1.0,1.0,-3.070125102996826,1.2172152996063232,1.852909803390503,0.5248644948005676,0.9954728484153748,0.9954728484153748,0.0,179.3023681640625,165.0,74370.8046875,0.0,2585.386962890625,1.0,278.54376220703125,283.1747741699219,300.3243103027344,305.1171264648437,293.1499938964844,293.1499938964844,278.25,33487.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365585803985596,1.0,0.0,0.0,3.840259075164795,3.840284585952759,9.84043595053663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.95703125,0.0,1735.5438232421875,1895.4371337890625,0.0,2809.579345703125,0.9461351037025452,1.0,0.0,3.0,1.0,0.0
18009600,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8354285955429077,0.4062529504299164,0.3682014942169189,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8642559051513672,0.4524186253547668,0.4308227598667145,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8403170108795166,0.413953423500061,0.2917534708976745,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8245193958282471,0.3892153203487396,0.3716918528079986,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7053964138031006,0.2392013818025589,1.0944195985794067,285.0101318359375,284.95001220703125,300.9711608886719,297.3382568359375,296.7101135253906,297.2149353027344,285.00830078125,1.0,0.5940394997596741,0.544842004776001,0.544842004776001,1.0,1.0,-3.070125102996826,1.2172152996063232,1.852909803390503,0.5248644948005676,0.9954728484153748,0.9954728484153748,0.0,179.3023681640625,165.0,74370.8046875,0.0,2585.386962890625,1.0,278.54376220703125,283.1747741699219,300.3243103027344,305.1171264648437,293.1499938964844,293.1499938964844,278.25,33487.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365585803985596,1.0,0.0,0.0,3.840259075164795,3.840284585952759,9.84043595053663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.95703125,0.0,1735.5438232421875,1895.4371337890625,0.0,2809.579345703125,0.9461351037025452,1.0,0.0,3.0,1.0,0.0
