time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009660,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8429824709892273,0.4062233567237854,0.3682132959365845,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8734436631202698,0.453838050365448,0.4321115612983703,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8480058312416077,0.4140076339244842,0.2917759120464325,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8321822285652161,0.3897550702095032,0.3721337020397186,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7121027112007141,0.2390351593494415,1.0930359363555908,284.8974914550781,284.95001220703125,301.0224609375,297.3501281738281,296.7237243652344,297.21002197265625,284.89959716796875,1.0,0.5901784300804138,0.5428207516670227,0.5428207516670227,1.0,1.0,-3.070591926574707,1.2142952680587769,1.85629677772522,0.5217481851577759,0.8941171765327454,0.8941171765327454,0.0,172.77413940429688,153.0,74996.984375,0.0,2552.096923828125,1.0,278.25634765625,283.0470275878906,300.3623352050781,305.2749938964844,293.1499938964844,293.1499938964844,278.54998779296875,38460.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422130942344666,1.0,0.0,0.0,3.74001407623291,3.740039348602295,9.333397201771731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.6474609375,0.0,1654.5006103515625,1895.4371337890625,0.0,2862.399169921875,0.9274575710296632,1.0,0.0,3.0,1.0,0.0
18009720,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8429824709892273,0.4062233567237854,0.3682132959365845,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8734436631202698,0.453838050365448,0.4321115612983703,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8480058312416077,0.4140076339244842,0.2917759120464325,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8321822285652161,0.3897550702095032,0.3721337020397186,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7121027112007141,0.2390351593494415,1.0930359363555908,284.8974914550781,284.95001220703125,301.0224609375,297.3501281738281,296.7237243652344,297.21002197265625,284.89959716796875,1.0,0.5901784300804138,0.5428207516670227,0.5428207516670227,1.0,1.0,-3.070591926574707,1.2142952680587769,1.85629677772522,0.5217481851577759,0.8941171765327454,0.8941171765327454,0.0,172.77413940429688,153.0,74996.984375,0.0,2552.096923828125,1.0,278.25634765625,283.0470275878906,300.3623352050781,305.2749938964844,293.1499938964844,293.1499938964844,278.54998779296875,38460.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422130942344666,1.0,0.0,0.0,3.74001407623291,3.740039348602295,9.333397201771731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.6474609375,0.0,1654.5006103515625,1895.4371337890625,0.0,2862.399169921875,0.9274575710296632,1.0,0.0,3.0,1.0,0.0
18009780,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8553630113601685,0.4074122607707977,0.3686020374298095,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8878017067909241,0.4561798870563507,0.433676153421402,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8605358004570007,0.4150384366512298,0.2920093834400177,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8443039059638977,0.3910847902297973,0.3727799355983734,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7221249938011169,0.2393798381090164,1.0920522212982178,285.0096740722656,284.95001220703125,301.0730895996094,297.3612365722656,296.74267578125,297.21441650390625,285.0079040527344,1.0,0.5849751234054565,0.5407994389533997,0.5407994389533997,1.0,1.0,-3.072806596755981,1.2121227979660034,1.860683798789978,0.5187863707542419,0.9953948855400084,0.9953948855400084,0.0,163.41915893554688,141.0,74391.734375,0.0,2507.311767578125,1.0,278.5438232421875,283.16943359375,300.345947265625,305.1409912109375,293.1499938964844,293.1499938964844,278.25,33591.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360757231712341,1.0,0.0,0.0,3.8457181453704834,3.8457436561584473,9.868432471193955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.876953125,0.0,1743.0224609375,1895.4371337890625,0.0,2805.07373046875,0.9474429488182068,1.0,0.0,3.0,1.0,0.0
18009840,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8553630113601685,0.4074122607707977,0.3686020374298095,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8878017067909241,0.4561798870563507,0.433676153421402,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8605358004570007,0.4150384366512298,0.2920093834400177,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8443039059638977,0.3910847902297973,0.3727799355983734,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7221249938011169,0.2393798381090164,1.0920522212982178,285.0096740722656,284.95001220703125,301.0730895996094,297.3612365722656,296.74267578125,297.21441650390625,285.0079040527344,1.0,0.5849751234054565,0.5407994389533997,0.5407994389533997,1.0,1.0,-3.072806596755981,1.2121227979660034,1.860683798789978,0.5187863707542419,0.9953948855400084,0.9953948855400084,0.0,163.41915893554688,141.0,74391.734375,0.0,2507.311767578125,1.0,278.5438232421875,283.16943359375,300.345947265625,305.1409912109375,293.1499938964844,293.1499938964844,278.25,33591.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360757231712341,1.0,0.0,0.0,3.8457181453704834,3.8457436561584473,9.868432471193955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.876953125,0.0,1743.0224609375,1895.4371337890625,0.0,2805.07373046875,0.9474429488182068,1.0,0.0,3.0,1.0,0.0
18009900,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8629570603370667,0.4075496792793274,0.368819385766983,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.896431028842926,0.4570435881614685,0.4344987869262695,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8682342171669006,0.4152198731899261,0.2921579778194427,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.851718008518219,0.3914904594421386,0.3731445968151092,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.727977991104126,0.2394128441810608,1.0917720794677734,284.8699951171875,284.95001220703125,301.09814453125,297.36651611328125,296.7501220703125,297.2135925292969,284.86651611328125,1.0,0.5821283459663391,0.5397887825965881,0.5397887825965881,1.0,1.0,-3.074342727661133,1.2111923694610596,1.8631504774093628,0.5174909234046936,0.8997051119804382,0.8997051119804382,0.0,158.26632690429688,141.0,75327.265625,0.0,2483.20361328125,1.0,278.2933959960937,283.01202392578125,300.3922424316406,305.3735046386719,293.1499938964844,293.1499938964844,278.25,37225.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409756422042847,1.0,0.0,0.0,3.820402622222901,3.8204286098480233,9.738936341818771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.2158203125,0.0,1740.73681640625,1895.4371337890625,0.0,2850.83203125,0.9423896670341492,1.0,0.0,3.0,1.0,0.0
18009960,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8704095482826233,0.4075036346912384,0.3685965836048126,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9049717783927916,0.4577694535255432,0.434989184141159,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8758554458618164,0.4152426719665527,0.292036771774292,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.859127402305603,0.3917618691921234,0.3732153177261352,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7336788177490234,0.2393450886011123,1.0906128883361816,284.8976135253906,284.95001220703125,301.1230163574219,297.37158203125,296.7564697265625,297.2110595703125,284.89990234375,1.0,0.5790129899978638,0.538840115070343,0.538840115070343,1.0,1.0,-3.0732123851776123,1.2092002630233765,1.864012122154236,0.5156934857368469,0.8945040106773376,0.8945040106773376,0.0,153.25692749023438,129.0,75006.7109375,0.0,2454.8134765625,1.0,278.2564697265625,283.0424194335937,300.3833923339844,305.297607421875,293.1499938964844,293.1499938964844,278.54998779296875,38515.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841634213924408,1.0,0.0,0.0,3.743963003158569,3.743988275527954,9.353116752208734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.7734375,0.0,1659.547607421875,1895.4371337890625,0.0,2856.9873046875,0.9283728003501892,1.0,0.0,3.0,1.0,0.0
18010020,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8907015919685364,0.4087786972522735,0.3689927756786346,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9294654130935668,0.460262268781662,0.4366194009780884,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8963208794593811,0.4163939356803894,0.2922992408275604,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8790619969367981,0.3932041823863983,0.3738927841186523,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7489749193191528,0.2397879809141159,1.0897274017333984,285.0107727050781,284.95001220703125,301.1722106933594,297.381103515625,296.7755126953125,297.216552734375,285.009033203125,1.0,0.5726438760757446,0.5369427800178528,0.5369427800178528,1.0,1.0,-3.075705051422119,1.2072685956954956,1.868436336517334,0.5129305720329285,0.99699866771698,0.99699866771698,0.0,141.9052276611328,117.0,74404.203125,0.0,2399.958740234375,1.0,278.5438537597656,283.1654357910156,300.3658752441406,305.1623229980469,293.1499938964844,293.1499938964844,278.25,33594.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355185985565186,1.0,0.0,0.0,3.84969425201416,3.849719762802124,9.88884949038038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.8115234375,0.0,1747.9102783203125,1895.4371337890625,0.0,2799.87548828125,0.9483487606048584,1.0,0.0,3.0,1.0,0.0
18010080,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8907015919685364,0.4087786972522735,0.3689927756786346,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9294654130935668,0.460262268781662,0.4366194009780884,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8963208794593811,0.4163939356803894,0.2922992408275604,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8790619969367981,0.3932041823863983,0.3738927841186523,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7489749193191528,0.2397879809141159,1.0897274017333984,285.0107727050781,284.95001220703125,301.1722106933594,297.381103515625,296.7755126953125,297.216552734375,285.009033203125,1.0,0.5726438760757446,0.5369427800178528,0.5369427800178528,1.0,1.0,-3.075705051422119,1.2072685956954956,1.868436336517334,0.5129305720329285,0.99699866771698,0.99699866771698,0.0,141.9052276611328,117.0,74404.203125,0.0,2399.958740234375,1.0,278.5438537597656,283.1654357910156,300.3658752441406,305.1623229980469,293.1499938964844,293.1499938964844,278.25,33594.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355185985565186,1.0,0.0,0.0,3.84969425201416,3.849719762802124,9.88884949038038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.8115234375,0.0,1747.9102783203125,1895.4371337890625,0.0,2799.87548828125,0.9483487606048584,1.0,0.0,3.0,1.0,0.0
18010140,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9149107336997986,0.4089282155036926,0.3690037429332733,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9574862122535706,0.4619764983654022,0.4380117356777191,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9214457273483276,0.4166938364505768,0.2923650443553924,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9025843739509584,0.3939692974090576,0.3743730187416076,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7674823999404907,0.2398242205381393,1.0884288549423218,284.8979797363281,284.95001220703125,301.2206115722656,297.3897705078125,296.7890319824219,297.2138977050781,284.90008544921875,1.0,0.5660279989242554,0.5350453853607178,0.5350453853607178,1.0,1.0,-3.076495409011841,1.2045468091964722,1.8719485998153689,0.5099778175354004,0.8960453271865845,0.8960453271865845,0.0,130.6580810546875,105.0,75034.75,0.0,2342.41162109375,1.0,278.2563171386719,283.0372619628906,300.4018249511719,305.3182373046875,293.1499938964844,293.1499938964844,278.54998779296875,38472.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411495685577393,1.0,0.0,0.0,3.7494845390319824,3.7495100498199454,9.380725600749428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.61328125,0.0,1665.6927490234375,1895.4371337890625,0.0,2852.457275390625,0.9295783042907716,1.0,0.0,3.0,1.0,0.0
18010200,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9149107336997986,0.4089282155036926,0.3690037429332733,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9574862122535706,0.4619764983654022,0.4380117356777191,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9214457273483276,0.4166938364505768,0.2923650443553924,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9025843739509584,0.3939692974090576,0.3743730187416076,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7674823999404907,0.2398242205381393,1.0884288549423218,284.8979797363281,284.95001220703125,301.2206115722656,297.3897705078125,296.7890319824219,297.2138977050781,284.90008544921875,1.0,0.5660279989242554,0.5350453853607178,0.5350453853607178,1.0,1.0,-3.076495409011841,1.2045468091964722,1.8719485998153689,0.5099778175354004,0.8960453271865845,0.8960453271865845,0.0,130.6580810546875,105.0,75034.75,0.0,2342.41162109375,1.0,278.2563171386719,283.0372619628906,300.4018249511719,305.3182373046875,293.1499938964844,293.1499938964844,278.54998779296875,38472.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411495685577393,1.0,0.0,0.0,3.7494845390319824,3.7495100498199454,9.380725600749428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.61328125,0.0,1665.6927490234375,1895.4371337890625,0.0,2852.457275390625,0.9295783042907716,1.0,0.0,3.0,1.0,0.0
18010260,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9497504234313964,0.4102537035942077,0.3694217801094055,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9881431460380554,0.4645917415618896,0.4397314488887787,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9561275839805604,0.4179324209690094,0.2926702797412872,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9367542862892152,0.395491361618042,0.3751015067100525,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7928275465965271,0.2403192073106765,1.087676167488098,285.0115661621094,284.95001220703125,301.2682189941406,297.3975830078125,296.8076477050781,297.2200012207031,285.00982666015625,1.0,0.5592821836471558,0.533198356628418,0.533198356628418,1.0,1.0,-3.0793943405151367,1.2027966976165771,1.87659752368927,0.5073323249816895,0.9990893006324768,0.9990893006324768,0.0,118.70376586914062,108.0,74426.6796875,0.0,2284.98095703125,1.0,278.5438842773437,283.160888671875,300.3826904296875,305.1813049316406,293.1499938964844,293.1499938964844,278.25,33592.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350997567176819,1.0,0.0,0.0,3.85469651222229,3.854722261428833,9.91456545307301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.62890625,0.0,1754.0247802734375,1895.4371337890625,0.0,2795.968505859375,0.9494818449020386,1.0,0.0,3.0,1.0,0.0
18010320,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9497504234313964,0.4102537035942077,0.3694217801094055,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9881431460380554,0.4645917415618896,0.4397314488887787,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9561275839805604,0.4179324209690094,0.2926702797412872,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9367542862892152,0.395491361618042,0.3751015067100525,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7928275465965271,0.2403192073106765,1.087676167488098,285.0115661621094,284.95001220703125,301.2682189941406,297.3975830078125,296.8076477050781,297.2200012207031,285.00982666015625,1.0,0.5592821836471558,0.533198356628418,0.533198356628418,1.0,1.0,-3.0793943405151367,1.2027966976165771,1.87659752368927,0.5073323249816895,0.9990893006324768,0.9990893006324768,0.0,118.70376586914062,108.0,74426.6796875,0.0,2284.98095703125,1.0,278.5438842773437,283.160888671875,300.3826904296875,305.1813049316406,293.1499938964844,293.1499938964844,278.25,33592.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350997567176819,1.0,0.0,0.0,3.85469651222229,3.854722261428833,9.91456545307301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.62890625,0.0,1754.0247802734375,1895.4371337890625,0.0,2795.968505859375,0.9494818449020386,1.0,0.0,3.0,1.0,0.0
18010380,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.965786635875702,0.4104170501232147,0.3696948885917663,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.4664628505706787,0.4397231638431549,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9717338681221008,0.4182902872562408,0.2929682731628418,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9540392756462096,0.3963078260421753,0.3758887648582458,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.805620014667511,0.2403758913278579,1.0876986980438232,284.8976745605469,284.95001220703125,301.31500244140625,297.4045104980469,296.82061767578125,297.2177124023437,284.8995666503906,1.0,0.5568334460258484,0.5313512682914734,0.5313512682914734,1.0,1.0,-3.0811495780944824,1.2004969120025637,1.880652666091919,0.5046563744544983,0.8979243636131287,0.8979243636131287,0.0,113.71009063720705,128.0,75088.625,0.0,2261.87841796875,1.0,278.2562561035156,283.0308532714844,300.4172058105469,305.33807373046875,293.1499938964844,293.1499938964844,278.54998779296875,38420.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408450484275818,1.0,0.0,0.0,3.757328987121582,3.757354497909546,9.420018614036962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.4345703125,0.0,1674.529052734375,1895.4371337890625,0.0,2849.611328125,0.93126380443573,1.0,0.0,3.0,1.0,0.0
18010440,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.965786635875702,0.4104170501232147,0.3696948885917663,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.4664628505706787,0.4397231638431549,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9717338681221008,0.4182902872562408,0.2929682731628418,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9540392756462096,0.3963078260421753,0.3758887648582458,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.805620014667511,0.2403758913278579,1.0876986980438232,284.8976745605469,284.95001220703125,301.31500244140625,297.4045104980469,296.82061767578125,297.2177124023437,284.8995666503906,1.0,0.5568334460258484,0.5313512682914734,0.5313512682914734,1.0,1.0,-3.0811495780944824,1.2004969120025637,1.880652666091919,0.5046563744544983,0.8979243636131287,0.8979243636131287,0.0,113.71009063720705,128.0,75088.625,0.0,2261.87841796875,1.0,278.2562561035156,283.0308532714844,300.4172058105469,305.33807373046875,293.1499938964844,293.1499938964844,278.54998779296875,38420.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408450484275818,1.0,0.0,0.0,3.757328987121582,3.757354497909546,9.420018614036962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.4345703125,0.0,1674.529052734375,1895.4371337890625,0.0,2849.611328125,0.93126380443573,1.0,0.0,3.0,1.0,0.0
18010500,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9625999927520752,0.4109680354595184,0.369939237833023,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9988656640052797,0.4678144156932831,0.4424346685409546,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9687066674232484,0.4188332557678222,0.2931974232196808,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9508956670761108,0.3970051407814026,0.3763898015022278,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8028753995895386,0.2405593395233154,1.0881527662277222,285.0280456542969,284.95001220703125,301.33807373046875,297.4076538085937,296.8294677734375,297.22027587890625,285.0310974121094,1.0,0.5586878657341003,0.5304277539253235,0.5304277539253235,1.0,1.0,-3.086020946502685,1.2010740041732788,1.8849469423294067,0.503837525844574,0.988671064376831,0.988671064376831,0.0,114.97779846191406,128.0,74344.921875,0.0,2277.511962890625,1.0,278.5046081542969,283.1737365722656,300.3805847167969,305.12518310546875,293.1499938964844,293.1499938964844,278.54998779296875,34272.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358837962150574,1.0,0.0,0.0,3.80045747756958,3.800482749938965,9.637514040150563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.271484375,0.0,1693.63427734375,1895.4371337890625,0.0,2803.282958984375,0.9394959211349488,1.0,0.0,3.0,1.0,0.0
18010560,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9532206654548644,0.4116958975791931,0.3706943988800049,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9924091696739196,0.4691739380359649,0.4440136253833771,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9596020579338074,0.4195401966571808,0.293764054775238,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9411903023719788,0.3978399634361267,0.3772799372673034,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7951648831367493,0.2408324778079986,1.08990740776062,285.0199890136719,284.95001220703125,301.36090087890625,297.4105224609375,296.8387451171875,297.2237548828125,285.0188293457031,1.0,0.5618429183959961,0.5294866561889648,0.5294866561889648,1.0,1.0,-3.092681169509888,1.2023450136184692,1.890336036682129,0.5035755634307861,1.0,1.0,0.0,118.48486328125,148.0,74601.6015625,0.0,2308.217041015625,1.0,278.54376220703125,283.1613464355469,300.3968505859375,305.20477294921875,293.1499938964844,293.1499938964844,278.25,33595.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835024356842041,1.0,0.0,0.0,3.8625855445861816,3.8626110553741455,9.955188033927698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.45703125,0.0,1763.7510986328125,1895.4371337890625,0.0,2795.265380859375,0.9513028860092164,1.0,0.0,3.0,1.0,0.0
18010620,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9198063611984252,0.4117014110088348,0.3714861571788788,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9661269783973694,0.4708915948867798,0.4463430345058441,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9266679286956788,0.4198136627674103,0.2945132553577423,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9085753560066224,0.3985739648342132,0.3786782026290893,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7703163027763367,0.2407444417476654,1.0925545692443848,284.9022827148437,284.95001220703125,301.4059143066406,297.41558837890625,296.8500366210937,297.21978759765625,284.9042053222656,1.0,0.5705469846725464,0.5276044607162476,0.5276044607162476,1.0,1.0,-3.102203607559204,1.203216552734375,1.8989871740341189,0.5023230314254761,0.9078340530395508,0.9078340530395508,0.0,130.67967224121094,168.0,75487.84375,0.0,2390.337890625,1.0,278.2567138671875,283.0238647460937,300.4306030273437,305.374755859375,293.1499938964844,293.1499938964844,278.1499938964844,38049.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412514925003052,1.0,0.0,0.0,3.783132076263428,3.78315782546997,9.54984443524154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.140625,0.0,1702.28076171875,1895.4371337890625,0.0,2853.410400390625,0.936663806438446,1.0,0.0,3.0,1.0,0.0
18010680,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9198063611984252,0.4117014110088348,0.3714861571788788,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9661269783973694,0.4708915948867798,0.4463430345058441,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9266679286956788,0.4198136627674103,0.2945132553577423,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9085753560066224,0.3985739648342132,0.3786782026290893,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7703163027763367,0.2407444417476654,1.0925545692443848,284.9022827148437,284.95001220703125,301.4059143066406,297.41558837890625,296.8500366210937,297.21978759765625,284.9042053222656,1.0,0.5705469846725464,0.5276044607162476,0.5276044607162476,1.0,1.0,-3.102203607559204,1.203216552734375,1.8989871740341189,0.5023230314254761,0.9078340530395508,0.9078340530395508,0.0,130.67967224121094,168.0,75487.84375,0.0,2390.337890625,1.0,278.2567138671875,283.0238647460937,300.4306030273437,305.374755859375,293.1499938964844,293.1499938964844,278.1499938964844,38049.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412514925003052,1.0,0.0,0.0,3.783132076263428,3.78315782546997,9.54984443524154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.140625,0.0,1702.28076171875,1895.4371337890625,0.0,2853.410400390625,0.936663806438446,1.0,0.0,3.0,1.0,0.0
18010740,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8871686458587646,0.4118962287902832,0.3721246421337127,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9320301413536072,0.4727779328823089,0.4486265778541565,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8931558132171631,0.4201987087726593,0.2951631546020508,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8778853416442871,0.3993642330169678,0.3799631595611572,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7452818155288696,0.2405842840671539,1.0946325063705444,284.92437744140625,284.95001220703125,301.45001220703125,297.419677734375,296.8617858886719,297.21734619140625,284.9262084960937,1.0,0.5810990333557129,0.5257222652435303,0.5257222652435303,1.0,1.0,-3.110537528991699,1.2035481929779053,1.906989336013794,0.5006787776947021,0.8903360962867737,0.8903360962867737,0.0,146.55331420898438,188.0,75475.3828125,0.0,2490.225341796875,1.0,278.1522521972656,283.03399658203125,300.4193725585937,305.3468933105469,293.1499938964844,293.1499938964844,278.45001220703125,37989.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414841294288635,1.0,0.0,0.0,3.693666934967041,3.693691730499268,9.10350763660972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.4365234375,0.0,1597.3612060546875,1895.4371337890625,0.0,2855.58447265625,0.916875660419464,1.0,0.0,3.0,1.0,0.0
18010800,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8871686458587646,0.4118962287902832,0.3721246421337127,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9320301413536072,0.4727779328823089,0.4486265778541565,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8931558132171631,0.4201987087726593,0.2951631546020508,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8778853416442871,0.3993642330169678,0.3799631595611572,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7452818155288696,0.2405842840671539,1.0946325063705444,284.92437744140625,284.95001220703125,301.45001220703125,297.419677734375,296.8617858886719,297.21734619140625,284.9262084960937,1.0,0.5810990333557129,0.5257222652435303,0.5257222652435303,1.0,1.0,-3.110537528991699,1.2035481929779053,1.906989336013794,0.5006787776947021,0.8903360962867737,0.8903360962867737,0.0,146.55331420898438,188.0,75475.3828125,0.0,2490.225341796875,1.0,278.1522521972656,283.03399658203125,300.4193725585937,305.3468933105469,293.1499938964844,293.1499938964844,278.45001220703125,37989.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414841294288635,1.0,0.0,0.0,3.693666934967041,3.693691730499268,9.10350763660972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.4365234375,0.0,1597.3612060546875,1895.4371337890625,0.0,2855.58447265625,0.916875660419464,1.0,0.0,3.0,1.0,0.0
18010860,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.861583411693573,0.4131257534027099,0.3736526668071747,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9029030203819276,0.4755119085311889,0.4516735970973968,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8672314286231995,0.4214606285095215,0.2963887155056,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8531843423843384,0.4008682072162628,0.3818807601928711,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7253457903862,0.2408481687307357,1.098461031913757,285.0281677246094,284.95001220703125,301.493408203125,297.4230041503906,296.87823486328125,297.2232971191406,285.0262756347656,1.0,0.5929640531539917,0.52369225025177,0.52369225025177,1.0,1.0,-3.124412775039673,1.205932855606079,1.918479800224304,0.4998114705085754,1.0,1.0,0.0,163.73597717285156,208.0,75161.640625,0.0,2608.4072265625,1.0,278.4434814453125,283.1448059082031,300.4100341796875,305.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,33012.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361199498176575,1.0,0.0,0.0,3.823376178741455,3.8234012126922607,9.754103302839212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12876.94921875,0.0,1711.337158203125,1895.4371337890625,0.0,2805.486572265625,0.9420320987701416,1.0,0.0,3.0,1.0,0.0
18010920,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.861583411693573,0.4131257534027099,0.3736526668071747,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9029030203819276,0.4755119085311889,0.4516735970973968,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8672314286231995,0.4214606285095215,0.2963887155056,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8531843423843384,0.4008682072162628,0.3818807601928711,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7253457903862,0.2408481687307357,1.098461031913757,285.0281677246094,284.95001220703125,301.493408203125,297.4230041503906,296.87823486328125,297.2232971191406,285.0262756347656,1.0,0.5929640531539917,0.52369225025177,0.52369225025177,1.0,1.0,-3.124412775039673,1.205932855606079,1.918479800224304,0.4998114705085754,1.0,1.0,0.0,163.73597717285156,208.0,75161.640625,0.0,2608.4072265625,1.0,278.4434814453125,283.1448059082031,300.4100341796875,305.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,33012.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361199498176575,1.0,0.0,0.0,3.823376178741455,3.8234012126922607,9.754103302839212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12876.94921875,0.0,1711.337158203125,1895.4371337890625,0.0,2805.486572265625,0.9420320987701416,1.0,0.0,3.0,1.0,0.0
18010980,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8386808037757874,0.4129031300544739,0.3745178580284118,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8784400820732117,0.4772020876407623,0.4542820155620575,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8440732359886169,0.4216027557849884,0.2972612977027893,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8313324451446533,0.4014573991298675,0.3834306001663208,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7058162093162537,0.2405152171850204,1.1013352870941162,284.9053955078125,284.95001220703125,301.536376953125,297.42584228515625,296.8874206542969,297.2182922363281,284.9073486328125,1.0,0.6052891612052917,0.5216622352600098,0.5216622352600098,1.0,1.0,-3.1349666118621826,1.206822633743286,1.9281439781188965,0.4983794093132019,0.9025245904922484,0.9025245904922484,0.0,182.9381866455078,196.0,76070.015625,0.0,2731.783203125,1.0,278.1561889648437,283.0025939941406,300.4429016113281,305.4278869628906,293.1499938964844,293.1499938964844,278.1499938964844,37845.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427712917327881,1.0,0.0,0.0,3.750177145004273,3.750202417373657,9.384190775563184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.2373046875,0.0,1661.6929931640625,1895.4371337890625,0.0,2867.617919921875,0.9291842579841614,1.0,0.0,3.0,1.0,0.0
18011040,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8386808037757874,0.4129031300544739,0.3745178580284118,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8784400820732117,0.4772020876407623,0.4542820155620575,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8440732359886169,0.4216027557849884,0.2972612977027893,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8313324451446533,0.4014573991298675,0.3834306001663208,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7058162093162537,0.2405152171850204,1.1013352870941162,284.9053955078125,284.95001220703125,301.536376953125,297.42584228515625,296.8874206542969,297.2182922363281,284.9073486328125,1.0,0.6052891612052917,0.5216622352600098,0.5216622352600098,1.0,1.0,-3.1349666118621826,1.206822633743286,1.9281439781188965,0.4983794093132019,0.9025245904922484,0.9025245904922484,0.0,182.9381866455078,196.0,76070.015625,0.0,2731.783203125,1.0,278.1561889648437,283.0025939941406,300.4429016113281,305.4278869628906,293.1499938964844,293.1499938964844,278.1499938964844,37845.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427712917327881,1.0,0.0,0.0,3.750177145004273,3.750202417373657,9.384190775563184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.2373046875,0.0,1661.6929931640625,1895.4371337890625,0.0,2867.617919921875,0.9291842579841614,1.0,0.0,3.0,1.0,0.0
18011100,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8343303799629211,0.4129509329795837,0.374608427286148,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8740752935409546,0.4781598150730133,0.4552599489688873,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8397455215454102,0.421778529882431,0.2974401712417602,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8272852897644043,0.4018237590789795,0.3838706910610199,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7016075253486633,0.240356758236885,1.101231336593628,284.9226989746094,284.95001220703125,301.5577087402344,297.42706298828125,296.8924865722656,297.2170104980469,284.9239807128906,1.0,0.6073119640350342,0.5206472277641296,0.5206472277641296,1.0,1.0,-3.1368744373321533,1.2058285474777222,1.9310460090637207,0.4969536960124969,0.902870774269104,0.902870774269104,0.0,187.0902099609375,196.0,75969.796875,0.0,2757.82177734375,1.0,278.1513061523437,283.0168762207031,300.4313049316406,305.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,37337.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423344492912292,1.0,0.0,0.0,3.7303249835968018,3.730350017547608,9.285100759370836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.185546875,0.0,1634.6134033203125,1895.4371337890625,0.0,2863.533935546875,0.9243007898330688,1.0,0.0,3.0,1.0,0.0
18011160,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.833217203617096,0.4131395518779754,0.3747541010379791,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8733410835266113,0.4792296886444092,0.456254243850708,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8386855721473694,0.4220727384090423,0.2976351976394653,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.826375424861908,0.4022861123085022,0.3843038976192474,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7003690004348755,0.2402619570493698,1.1008787155151367,284.9359436035156,284.95001220703125,301.57891845703125,297.4281616210937,296.8982238769531,297.21697998046875,284.93682861328125,1.0,0.6080557703971863,0.5196291208267212,0.5196291208267212,1.0,1.0,-3.1385762691497803,1.2047371864318848,1.9338390827178955,0.495423823595047,0.9054468870162964,0.9054468870162964,0.0,188.3103179931641,184.0,75888.09375,0.0,2767.779541015625,1.0,278.1502685546875,283.0280456542969,300.4268798828125,305.373046875,293.1499938964844,293.1499938964844,278.1499938964844,36895.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418336510658264,1.0,0.0,0.0,3.717438697814941,3.717463493347168,9.221061532116436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.96875,0.0,1616.3271484375,1895.4371337890625,0.0,2858.851806640625,0.9211159944534302,1.0,0.0,3.0,1.0,0.0
18011220,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8362838625907898,0.4136955738067627,0.3750973045825958,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8778589367866516,0.481540709733963,0.458262950181961,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8419264554977417,0.4228381514549255,0.2980473041534424,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8297401666641235,0.4033628404140472,0.3851623237133026,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7028411030769348,0.2401961982250213,1.099897861480713,284.9488830566406,284.95001220703125,301.6210327148437,297.429931640625,296.9105224609375,297.2186279296875,284.9491577148437,1.0,0.6068118810653687,0.5175928473472595,0.5175928473472595,1.0,1.0,-3.141752481460572,1.2024273872375488,1.9393250942230225,0.492270678281784,0.9100258946418762,0.9100258946418762,0.0,185.7695159912109,172.0,75807.1875,0.0,2760.56640625,1.0,278.1499938964844,283.0372619628906,300.4269714355469,305.36248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36290.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411430716514587,1.0,0.0,0.0,3.707066774368286,3.7070913314819336,9.169678492071398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.40625,0.0,1599.7969970703125,1895.4371337890625,0.0,2852.396484375,0.91831773519516,1.0,0.0,3.0,1.0,0.0
18011280,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8362838625907898,0.4136955738067627,0.3750973045825958,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8778589367866516,0.481540709733963,0.458262950181961,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8419264554977417,0.4228381514549255,0.2980473041534424,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8297401666641235,0.4033628404140472,0.3851623237133026,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7028411030769348,0.2401961982250213,1.099897861480713,284.9488830566406,284.95001220703125,301.6210327148437,297.429931640625,296.9105224609375,297.2186279296875,284.9491577148437,1.0,0.6068118810653687,0.5175928473472595,0.5175928473472595,1.0,1.0,-3.141752481460572,1.2024273872375488,1.9393250942230225,0.492270678281784,0.9100258946418762,0.9100258946418762,0.0,185.7695159912109,172.0,75807.1875,0.0,2760.56640625,1.0,278.1499938964844,283.0372619628906,300.4269714355469,305.36248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36290.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411430716514587,1.0,0.0,0.0,3.707066774368286,3.7070913314819336,9.169678492071398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.40625,0.0,1599.7969970703125,1895.4371337890625,0.0,2852.396484375,0.91831773519516,1.0,0.0,3.0,1.0,0.0
18011340,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8443286418914795,0.4143245220184326,0.3753880560398102,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8880705833435059,0.4839652478694916,0.460241287946701,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8502694368362427,0.4237083494663238,0.2984344065189361,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8379857540130615,0.4045389294624328,0.3859741687774658,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7098965644836426,0.2402331829071045,1.098661184310913,284.95172119140625,284.95001220703125,301.6627197265625,297.43121337890625,296.9230041503906,297.2211303710937,284.9517517089844,1.0,0.603144645690918,0.5155566334724426,0.5155566334724426,1.0,1.0,-3.144435405731201,1.199871063232422,1.9445644617080688,0.4889522790908813,0.9124518036842346,0.9124518036842346,0.0,178.8939208984375,160.0,75774.46875,0.0,2729.09033203125,1.0,278.1499938964844,283.0370178222656,300.4295654296875,305.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,36050.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408353328704834,1.0,0.0,0.0,3.705922842025757,3.705947399139404,9.164020298157992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.6875,0.0,1596.6619873046875,1895.4371337890625,0.0,2849.52099609375,0.917856991291046,1.0,0.0,3.0,1.0,0.0
18011400,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8443286418914795,0.4143245220184326,0.3753880560398102,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8880705833435059,0.4839652478694916,0.460241287946701,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8502694368362427,0.4237083494663238,0.2984344065189361,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8379857540130615,0.4045389294624328,0.3859741687774658,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7098965644836426,0.2402331829071045,1.098661184310913,284.95172119140625,284.95001220703125,301.6627197265625,297.43121337890625,296.9230041503906,297.2211303710937,284.9517517089844,1.0,0.603144645690918,0.5155566334724426,0.5155566334724426,1.0,1.0,-3.144435405731201,1.199871063232422,1.9445644617080688,0.4889522790908813,0.9124518036842346,0.9124518036842346,0.0,178.8939208984375,160.0,75774.46875,0.0,2729.09033203125,1.0,278.1499938964844,283.0370178222656,300.4295654296875,305.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,36050.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408353328704834,1.0,0.0,0.0,3.705922842025757,3.705947399139404,9.164020298157992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.6875,0.0,1596.6619873046875,1895.4371337890625,0.0,2849.52099609375,0.917856991291046,1.0,0.0,3.0,1.0,0.0
18011460,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.850070059299469,0.4146583974361419,0.3755090832710266,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8951264023780823,0.4852556586265564,0.4612592160701751,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8562188744544983,0.4241825938224792,0.2986228764057159,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8437991738319397,0.4051734507083893,0.3863797485828399,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7147203683853149,0.2402797490358352,1.0979599952697754,284.9517822265625,284.95001220703125,301.6842041015625,297.4316711425781,296.9296875,297.2225341796875,284.9517822265625,1.0,0.6006365418434143,0.5146002769470215,0.5146002769470215,1.0,1.0,-3.145676374435425,1.198638916015625,1.9470374584198,0.4873441457748413,0.9131060242652892,0.9131060242652892,0.0,174.2649383544922,160.0,75764.9609375,0.0,2706.73681640625,1.0,278.1499938964844,283.0356750488281,300.43048095703125,305.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,36004.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407566547393799,1.0,0.0,0.0,3.706517219543457,3.706541776657105,9.166959102913096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.4990234375,0.0,1596.990966796875,1895.4371337890625,0.0,2848.78564453125,0.9179494380950928,1.0,0.0,3.0,1.0,0.0
