time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011520,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8561400175094604,0.414969801902771,0.3756108582019806,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9024448990821838,0.486461192369461,0.4621990621089935,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8625044226646423,0.4246302843093872,0.2987940013408661,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8499246835708618,0.405769407749176,0.3867506980895996,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7195737957954407,0.2403338551521301,1.097303032875061,284.9516296386719,284.95001220703125,301.7039489746094,297.4319763183594,296.9358215332031,297.223876953125,284.9515991210937,1.0,0.5981243848800659,0.5137174725532532,0.5137174725532532,1.0,1.0,-3.146789789199829,1.1974905729293823,1.9492992162704468,0.4858489334583282,0.9135320782661438,0.9135320782661438,0.0,169.6521453857422,148.0,75757.03125,0.0,2684.198974609375,1.0,278.1499938964844,283.03424072265625,300.4311218261719,305.36328125,293.1499938964844,293.1499938964844,278.1499938964844,35980.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407068252563477,1.0,0.0,0.0,3.707228183746338,3.707252740859986,9.170477142106392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.4228515625,0.0,1597.622802734375,1895.4371337890625,0.0,2848.320068359375,0.9180868268013,1.0,0.0,3.0,1.0,0.0
18011580,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8713212013244629,0.4156295657157898,0.3758034110069275,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9216305017471312,0.4890190660953522,0.4641702175140381,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8781800866127014,0.4255947768688202,0.2991501986980438,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8652246594429016,0.4070428609848022,0.3875235021114349,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7311094999313354,0.2404780685901641,1.0959385633468628,284.9511413574219,284.95001220703125,301.7447204589844,297.43218994140625,296.9484558105469,297.2267761230469,284.9511108398437,1.0,0.592441201210022,0.5118783712387085,0.5118783712387085,1.0,1.0,-3.149108409881592,1.1950756311416626,1.9540328979492188,0.4826889336109161,0.9140591025352478,0.9140591025352478,0.0,159.26556396484375,136.0,75740.1875,0.0,2633.01708984375,1.0,278.1499938964844,283.0311584472656,300.4317626953125,305.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,35963.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406436443328857,1.0,0.0,0.0,3.7087562084198,3.7087807655334473,9.178038453683256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.7822265625,0.0,1599.24462890625,1895.4371337890625,0.0,2847.729248046875,0.9184115529060364,1.0,0.0,3.0,1.0,0.0
18011640,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8713212013244629,0.4156295657157898,0.3758034110069275,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9216305017471312,0.4890190660953522,0.4641702175140381,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8781800866127014,0.4255947768688202,0.2991501986980438,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8652246594429016,0.4070428609848022,0.3875235021114349,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7311094999313354,0.2404780685901641,1.0959385633468628,284.9511413574219,284.95001220703125,301.7447204589844,297.43218994140625,296.9484558105469,297.2267761230469,284.9511108398437,1.0,0.592441201210022,0.5118783712387085,0.5118783712387085,1.0,1.0,-3.149108409881592,1.1950756311416626,1.9540328979492188,0.4826889336109161,0.9140591025352478,0.9140591025352478,0.0,159.26556396484375,136.0,75740.1875,0.0,2633.01708984375,1.0,278.1499938964844,283.0311584472656,300.4317626953125,305.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,35963.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406436443328857,1.0,0.0,0.0,3.7087562084198,3.7087807655334473,9.178038453683256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.7822265625,0.0,1599.24462890625,1895.4371337890625,0.0,2847.729248046875,0.9184115529060364,1.0,0.0,3.0,1.0,0.0
18011700,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8803027868270874,0.4159650206565857,0.3758940100669861,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.933252215385437,0.4903217852115631,0.4651670157909393,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8874131441116333,0.4260934591293335,0.2993314564228058,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8742882609367371,0.4076956510543823,0.3879140019416809,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7377928495407104,0.2405647784471511,1.0952717065811155,284.950927734375,284.95001220703125,301.76495361328125,297.4320983886719,296.9546813964844,297.228271484375,284.950927734375,1.0,0.5894333124160767,0.5109587907791138,0.5109587907791138,1.0,1.0,-3.150301218032837,1.193869948387146,1.9564311504364007,0.481094479560852,0.9142332673072816,0.9142332673072816,0.0,153.7873077392578,136.0,75731.640625,0.0,2605.931396484375,1.0,278.1499938964844,283.0296630859375,300.4317932128906,305.3626403808594,293.1499938964844,293.1499938964844,278.1499938964844,35962.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840624988079071,1.0,0.0,0.0,3.709473609924317,3.709498167037964,9.181588893625304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.318359375,0.0,1600.06103515625,1895.4371337890625,0.0,2847.55517578125,0.9185707569122314,1.0,0.0,3.0,1.0,0.0
18011760,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.890289306640625,0.41630420088768,0.3759830296039581,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9458053112030028,0.4916406571865082,0.46617391705513,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8976388573646545,0.4266035258769989,0.2995168268680572,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.884386420249939,0.408359169960022,0.3883095681667328,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7452635169029236,0.240660548210144,1.0946223735809326,284.9508361816406,284.95001220703125,301.7850646972656,297.431884765625,296.96099853515625,297.22979736328125,284.9508361816406,1.0,0.58635014295578,0.5100978016853333,0.5100978016853333,1.0,1.0,-3.1515374183654785,1.1927777528762815,1.9587596654891968,0.4795978963375091,0.914434552192688,0.914434552192688,0.0,148.17909240722656,124.0,75725.0390625,0.0,2578.209716796875,1.0,278.1499938964844,283.0282287597656,300.431640625,305.3620910644531,293.1499938964844,293.1499938964844,278.1499938964844,35961.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406136631965637,1.0,0.0,0.0,3.710220336914064,3.71024489402771,9.18528598958801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.119140625,0.0,1600.908447265625,1895.4371337890625,0.0,2847.448974609375,0.9187373518943788,1.0,0.0,3.0,1.0,0.0
18011820,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9141611456871032,0.4169891476631164,0.3761582672595978,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9722399711608888,0.4943207502365112,0.4682182371616363,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9229087233543396,0.427653044462204,0.2999009788036346,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9081194400787354,0.4097139239311218,0.3891173303127289,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7631950974464417,0.2408745139837265,1.09338116645813,284.9507141113281,284.95001220703125,301.824951171875,297.4310607910156,296.9734802246094,297.2328491210937,284.95074462890625,1.0,0.5800328850746155,0.5083758234977722,0.5083758234977722,1.0,1.0,-3.154146432876587,1.1906408071517944,1.9635056257247925,0.476612240076065,0.9148570895195008,0.9148570895195008,0.0,136.71180725097656,112.0,75714.1015625,0.0,2521.615966796875,1.0,278.1499938964844,283.02545166015625,300.43096923828125,305.3607482910156,293.1499938964844,293.1499938964844,278.1499938964844,35958.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406144380569458,1.0,0.0,0.0,3.71179461479187,3.7118191719055176,9.19308263291896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.013671875,0.0,1602.6954345703125,1895.4371337890625,0.0,2847.456298828125,0.91908860206604,1.0,0.0,3.0,1.0,0.0
18011880,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9141611456871032,0.4169891476631164,0.3761582672595978,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9722399711608888,0.4943207502365112,0.4682182371616363,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9229087233543396,0.427653044462204,0.2999009788036346,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9081194400787354,0.4097139239311218,0.3891173303127289,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7631950974464417,0.2408745139837265,1.09338116645813,284.9507141113281,284.95001220703125,301.824951171875,297.4310607910156,296.9734802246094,297.2328491210937,284.95074462890625,1.0,0.5800328850746155,0.5083758234977722,0.5083758234977722,1.0,1.0,-3.154146432876587,1.1906408071517944,1.9635056257247925,0.476612240076065,0.9148570895195008,0.9148570895195008,0.0,136.71180725097656,112.0,75714.1015625,0.0,2521.615966796875,1.0,278.1499938964844,283.02545166015625,300.43096923828125,305.3607482910156,293.1499938964844,293.1499938964844,278.1499938964844,35958.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406144380569458,1.0,0.0,0.0,3.71179461479187,3.7118191719055176,9.19308263291896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.013671875,0.0,1602.6954345703125,1895.4371337890625,0.0,2847.456298828125,0.91908860206604,1.0,0.0,3.0,1.0,0.0
18011940,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.94615375995636,0.4176763594150543,0.376331478357315,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.997926950454712,0.4970435798168182,0.4702938199043274,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9550994634628296,0.4287267327308655,0.3002985119819641,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9403823614120485,0.4110914170742035,0.3899418115615845,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7861706018447876,0.2411064803600311,1.0921984910964966,284.9505920410156,284.95001220703125,301.8643798828125,297.4296875,296.9857482910156,297.2359313964844,284.9506225585937,1.0,0.573601484298706,0.5066538453102112,0.5066538453102112,1.0,1.0,-3.1567773818969727,1.1884825229644775,1.9682948589324951,0.4735978543758392,0.9152170419692992,0.9152170419692992,0.0,125.1015853881836,115.0,75702.09375,0.0,2464.29248046875,1.0,278.1499938964844,283.02264404296875,300.4297790527344,305.3589782714844,293.1499938964844,293.1499938964844,278.1499938964844,35959.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406450152397156,1.0,0.0,0.0,3.713348627090454,3.7133734226226807,9.200782074003656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.595703125,0.0,1604.4837646484375,1895.4371337890625,0.0,2847.742431640625,0.9194363355636596,1.0,0.0,3.0,1.0,0.0
18012000,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.94615375995636,0.4176763594150543,0.376331478357315,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.997926950454712,0.4970435798168182,0.4702938199043274,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9550994634628296,0.4287267327308655,0.3002985119819641,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9403823614120485,0.4110914170742035,0.3899418115615845,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7861706018447876,0.2411064803600311,1.0921984910964966,284.9505920410156,284.95001220703125,301.8643798828125,297.4296875,296.9857482910156,297.2359313964844,284.9506225585937,1.0,0.573601484298706,0.5066538453102112,0.5066538453102112,1.0,1.0,-3.1567773818969727,1.1884825229644775,1.9682948589324951,0.4735978543758392,0.9152170419692992,0.9152170419692992,0.0,125.1015853881836,115.0,75702.09375,0.0,2464.29248046875,1.0,278.1499938964844,283.02264404296875,300.4297790527344,305.3589782714844,293.1499938964844,293.1499938964844,278.1499938964844,35959.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406450152397156,1.0,0.0,0.0,3.713348627090454,3.7133734226226807,9.200782074003656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.595703125,0.0,1604.4837646484375,1895.4371337890625,0.0,2847.742431640625,0.9194363355636596,1.0,0.0,3.0,1.0,0.0
18012060,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.95602548122406,0.4182585477828979,0.3767648935317993,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9990000128746032,0.500868558883667,0.4617235362529754,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.964894950389862,0.429735004901886,0.3009222149848938,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9510490894317628,0.4124102592468261,0.391075849533081,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7936049699783325,0.2412860989570617,1.0924882888793943,284.9443054199219,284.95001220703125,301.9033203125,297.4277648925781,296.99920654296875,297.2427673339844,284.9441833496094,1.0,0.5707063674926758,0.5048632621765137,0.5048632621765137,1.0,1.0,-3.148566246032715,1.1816635131835938,1.9669026136398315,0.4685339033603668,0.9090371131896972,0.9090371131896972,0.0,121.57357025146484,135.0,75464.9375,0.0,2430.316650390625,1.0,278.1499938964844,283.0172424316406,300.4267578125,305.3454284667969,293.1499938964844,293.1499938964844,278.1499938964844,36244.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404794335365295,1.0,0.0,0.0,3.705775499343872,3.70580005645752,9.163291565528198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.07421875,0.0,1597.965087890625,1895.4371337890625,0.0,2846.19482421875,0.9178911447525024,1.0,0.0,3.0,1.0,0.0
18012120,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.95602548122406,0.4182585477828979,0.3767648935317993,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9990000128746032,0.500868558883667,0.4617235362529754,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.964894950389862,0.429735004901886,0.3009222149848938,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9510490894317628,0.4124102592468261,0.391075849533081,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7936049699783325,0.2412860989570617,1.0924882888793943,284.9443054199219,284.95001220703125,301.9033203125,297.4277648925781,296.99920654296875,297.2427673339844,284.9441833496094,1.0,0.5707063674926758,0.5048632621765137,0.5048632621765137,1.0,1.0,-3.148566246032715,1.1816635131835938,1.9669026136398315,0.4685339033603668,0.9090371131896972,0.9090371131896972,0.0,121.57357025146484,135.0,75464.9375,0.0,2430.316650390625,1.0,278.1499938964844,283.0172424316406,300.4267578125,305.3454284667969,293.1499938964844,293.1499938964844,278.1499938964844,36244.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404794335365295,1.0,0.0,0.0,3.705775499343872,3.70580005645752,9.163291565528198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.07421875,0.0,1597.965087890625,1895.4371337890625,0.0,2846.19482421875,0.9178911447525024,1.0,0.0,3.0,1.0,0.0
18012180,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9485632181167604,0.418889969587326,0.3774003684520721,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.5044793486595154,0.4725554287433624,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9580780267715454,0.4308243095874786,0.3017296195030212,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9441141486167908,0.4138069748878479,0.3924608528614044,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7876810431480408,0.2415293604135513,1.0939655303955078,284.9599914550781,284.95001220703125,301.9418029785156,297.4253234863281,297.0138244628906,297.2494201660156,284.9607849121094,1.0,0.5759649276733398,0.5030727386474609,0.5030727386474609,1.0,1.0,-3.1676862239837646,1.186173915863037,1.981512427330017,0.4679581522941589,0.9204461574554444,0.9204461574554444,0.0,125.02577209472656,155.0,75723.375,0.0,2484.909423828125,1.0,278.1499938964844,283.0257263183594,300.4251403808594,305.34716796875,293.1499938964844,293.1499938964844,278.1499938964844,35696.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403362035751343,1.0,0.0,0.0,3.711673498153688,3.711698055267334,9.192482366415788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.3017578125,0.0,1600.5625,1895.4371337890625,0.0,2844.856689453125,0.9190247654914856,1.0,0.0,3.0,1.0,0.0
18012240,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9485632181167604,0.418889969587326,0.3774003684520721,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.5044793486595154,0.4725554287433624,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9580780267715454,0.4308243095874786,0.3017296195030212,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9441141486167908,0.4138069748878479,0.3924608528614044,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7876810431480408,0.2415293604135513,1.0939655303955078,284.9599914550781,284.95001220703125,301.9418029785156,297.4253234863281,297.0138244628906,297.2494201660156,284.9607849121094,1.0,0.5759649276733398,0.5030727386474609,0.5030727386474609,1.0,1.0,-3.1676862239837646,1.186173915863037,1.981512427330017,0.4679581522941589,0.9204461574554444,0.9204461574554444,0.0,125.02577209472656,155.0,75723.375,0.0,2484.909423828125,1.0,278.1499938964844,283.0257263183594,300.4251403808594,305.34716796875,293.1499938964844,293.1499938964844,278.1499938964844,35696.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403362035751343,1.0,0.0,0.0,3.711673498153688,3.711698055267334,9.192482366415788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.3017578125,0.0,1600.5625,1895.4371337890625,0.0,2844.856689453125,0.9190247654914856,1.0,0.0,3.0,1.0,0.0
18012300,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9365674257278442,0.4191953837871551,0.3778453767299652,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9945537447929382,0.5051695704460144,0.4783478677272796,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9466168880462646,0.4313741624355316,0.3022408485412597,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.932364284992218,0.4145078659057617,0.3932952582836151,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7787065505981445,0.2416326403617859,1.0952945947647097,284.9646301269531,284.95001220703125,301.9608764648437,297.42388916015625,297.0177001953125,297.2471923828125,284.9647521972656,1.0,0.5805795788764954,0.5021774172782898,0.5021774172782898,1.0,1.0,-3.180571317672729,1.189727544784546,1.9908438920974727,0.4686692953109741,0.9281458854675292,0.9281458854675292,0.0,129.86004638671875,155.0,75990.390625,0.0,2534.411376953125,1.0,278.1499938964844,283.02374267578125,300.4265441894531,305.3650817871094,293.1499938964844,293.1499938964844,278.1499938964844,35371.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407971858978271,1.0,0.0,0.0,3.727021217346192,3.727045774459839,9.2686610742021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9453125,0.0,1615.759033203125,1895.4371337890625,0.0,2849.1640625,0.9221943616867064,1.0,0.0,3.0,1.0,0.0
18012360,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9181574583053588,0.4193998277187347,0.3783370554447174,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9810147881507874,0.5060843825340271,0.4794108867645263,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9284095764160156,0.4318424165248871,0.3027987480163574,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9144351482391356,0.4151332676410675,0.3941953778266907,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7654454112052917,0.2416605502367019,1.0969057083129885,284.9585876464844,284.95001220703125,301.9798278808594,297.4223022460937,297.02099609375,297.2451171875,284.9584350585937,1.0,0.5853017568588257,0.5012287497520447,0.5012287497520447,1.0,1.0,-3.184037685394287,1.1892932653427124,1.9947443008422847,0.4674599766731262,0.9278386831283568,0.9278386831283568,0.0,137.08143615722656,175.0,76072.625,0.0,2582.105224609375,1.0,278.1499938964844,283.0152893066406,300.4267578125,305.3764953613281,293.1499938964844,293.1499938964844,278.1499938964844,35460.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841353714466095,1.0,0.0,0.0,3.737485885620117,3.737510681152344,9.32078307869233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.865234375,0.0,1628.559326171875,1895.4371337890625,0.0,2854.365478515625,0.9244616627693176,1.0,0.0,3.0,1.0,0.0
18012420,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8870193958282471,0.419674277305603,0.3792065382003784,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9507589936256408,0.50827956199646,0.4819795191287994,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8961352109909058,0.4326845407485962,0.3038599491119385,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8844364881515503,0.4162964224815368,0.3959325551986694,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7418585419654846,0.2416213452816009,1.099806308746338,284.955810546875,284.95001220703125,302.01739501953125,297.41876220703125,297.0286560058594,297.2428894042969,284.95574951171875,1.0,0.5960807800292969,0.4993313252925873,0.4993313252925873,1.0,1.0,-3.195022821426392,1.190056562423706,2.004966259002685,0.4655710458755493,0.9306532144546508,0.9306532144546508,0.0,153.17611694335938,195.0,76257.859375,0.0,2691.589599609375,1.0,278.1499938964844,283.0072326660156,300.42315673828125,305.3864440917969,293.1499938964844,293.1499938964844,278.1499938964844,35580.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422520756721497,1.0,0.0,0.0,3.7527241706848153,3.75274920463562,9.396943028150416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.0986328125,0.0,1647.255126953125,1895.4371337890625,0.0,2862.763427734375,0.9280132055282592,1.0,0.0,3.0,1.0,0.0
18012480,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8870193958282471,0.419674277305603,0.3792065382003784,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9507589936256408,0.50827956199646,0.4819795191287994,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8961352109909058,0.4326845407485962,0.3038599491119385,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8844364881515503,0.4162964224815368,0.3959325551986694,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7418585419654846,0.2416213452816009,1.099806308746338,284.955810546875,284.95001220703125,302.01739501953125,297.41876220703125,297.0286560058594,297.2428894042969,284.95574951171875,1.0,0.5960807800292969,0.4993313252925873,0.4993313252925873,1.0,1.0,-3.195022821426392,1.190056562423706,2.004966259002685,0.4655710458755493,0.9306532144546508,0.9306532144546508,0.0,153.17611694335938,195.0,76257.859375,0.0,2691.589599609375,1.0,278.1499938964844,283.0072326660156,300.42315673828125,305.3864440917969,293.1499938964844,293.1499938964844,278.1499938964844,35580.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422520756721497,1.0,0.0,0.0,3.7527241706848153,3.75274920463562,9.396943028150416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.0986328125,0.0,1647.255126953125,1895.4371337890625,0.0,2862.763427734375,0.9280132055282592,1.0,0.0,3.0,1.0,0.0
18012540,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8602961301803589,0.4198242425918579,0.380023330450058,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9195896983146667,0.5106588006019592,0.4848855435848236,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.869240939617157,0.433443158864975,0.3049116730690002,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8585050702095032,0.4173725247383117,0.397656112909317,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7213560938835144,0.2414759546518325,1.1025584936141968,284.9548645019531,284.95001220703125,302.054443359375,297.4146728515625,297.0364685058594,297.24139404296875,284.95489501953125,1.0,0.6078645586967468,0.4974339008331299,0.4974339008331299,1.0,1.0,-3.206151008605957,1.1908198595046997,2.015331029891968,0.463673859834671,0.9333849549293518,0.9333849549293518,0.0,171.34971618652344,215.0,76426.921875,0.0,2813.475830078125,1.0,278.1499938964844,283.0009155273437,300.41851806640625,305.39306640625,293.1499938964844,293.1499938964844,278.1499938964844,35634.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429988026618958,1.0,0.0,0.0,3.765864133834839,3.765889167785645,9.462863772569108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.1962890625,0.0,1663.1163330078125,1895.4371337890625,0.0,2869.745361328125,0.9310019016265868,1.0,0.0,3.0,1.0,0.0
18012600,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8602961301803589,0.4198242425918579,0.380023330450058,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9195896983146667,0.5106588006019592,0.4848855435848236,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.869240939617157,0.433443158864975,0.3049116730690002,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8585050702095032,0.4173725247383117,0.397656112909317,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7213560938835144,0.2414759546518325,1.1025584936141968,284.9548645019531,284.95001220703125,302.054443359375,297.4146728515625,297.0364685058594,297.24139404296875,284.95489501953125,1.0,0.6078645586967468,0.4974339008331299,0.4974339008331299,1.0,1.0,-3.206151008605957,1.1908198595046997,2.015331029891968,0.463673859834671,0.9333849549293518,0.9333849549293518,0.0,171.34971618652344,215.0,76426.921875,0.0,2813.475830078125,1.0,278.1499938964844,283.0009155273437,300.41851806640625,305.39306640625,293.1499938964844,293.1499938964844,278.1499938964844,35634.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429988026618958,1.0,0.0,0.0,3.765864133834839,3.765889167785645,9.462863772569108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.1962890625,0.0,1663.1163330078125,1895.4371337890625,0.0,2869.745361328125,0.9310019016265868,1.0,0.0,3.0,1.0,0.0
18012660,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8466214537620544,0.4198749363422394,0.3804952204227447,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9037117958068848,0.5120953917503357,0.4866673052310943,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8553913235664368,0.4338748753070831,0.3055395781993866,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8452734351158142,0.4179924726486206,0.3986838459968567,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7098913192749023,0.2413573712110519,1.104150891304016,284.95465087890625,284.95001220703125,302.0764465332031,297.41192626953125,297.0409851074219,297.240478515625,284.95465087890625,1.0,0.6151048541069031,0.4962779879570007,0.4962779879570007,1.0,1.0,-3.212765693664551,1.1911903619766235,2.021575450897217,0.4624753594398498,0.9350912570953368,0.9350912570953368,0.0,182.7465667724609,215.0,76522.203125,0.0,2889.582763671875,1.0,278.1499938964844,282.9974670410156,300.4156188964844,305.396484375,293.1499938964844,293.1499938964844,278.1499938964844,35655.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434244990348816,1.0,0.0,0.0,3.773226499557495,3.773251533508301,9.499900102127868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.4921875,0.0,1671.9664306640625,1895.4371337890625,0.0,2873.7265625,0.9326713681221008,1.0,0.0,3.0,1.0,0.0
18012720,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8383896946907043,0.4198937714099884,0.3808012306690216,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8946821093559265,0.5130512118339539,0.487860769033432,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8470619320869446,0.4341540336608886,0.3059559464454651,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8373144268989563,0.4183963239192962,0.3993651866912842,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7022768259048462,0.2412673830986023,1.1051863431930542,284.9545288085937,284.95001220703125,302.0910339355469,297.4100036621094,297.0438842773437,297.2398986816406,284.9545593261719,1.0,0.6199625134468079,0.4955073595046997,0.4955073595046997,1.0,1.0,-3.217135190963745,1.1914076805114746,2.0257275104522705,0.4616613090038299,0.9362277388572692,0.9362277388572692,0.0,190.4816131591797,203.0,76583.375,0.0,2941.158447265625,1.0,278.1499938964844,282.9952087402344,300.4136047363281,305.3985595703125,293.1499938964844,293.1499938964844,278.1499938964844,35665.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843701958656311,1.0,0.0,0.0,3.77797269821167,3.777997970581055,9.523814128442608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.2763671875,0.0,1677.67138671875,1895.4371337890625,0.0,2876.321533203125,0.9337458610534668,1.0,0.0,3.0,1.0,0.0
18012780,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.833517849445343,0.4199577569961548,0.381037026643753,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8903132677078247,0.5154615044593811,0.4903016984462738,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8424423933029175,0.4348696172237396,0.3065891563892364,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8330395817756653,0.4194169640541076,0.4005119502544403,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6974907517433167,0.2410569638013839,1.105135202407837,284.95086669921875,284.95001220703125,302.12713623046875,297.40478515625,297.0509033203125,297.2387084960937,284.95074462890625,1.0,0.6226944327354431,0.4935808479785919,0.4935808479785919,1.0,1.0,-3.222433090209961,1.1896154880523682,2.0328176021575928,0.4586523771286011,0.9355420470237732,0.9355420470237732,0.0,195.53599548339844,191.0,76622.9140625,0.0,2980.112060546875,1.0,278.1499938964844,282.988037109375,300.40771484375,305.39801025390625,293.1499938964844,293.1499938964844,278.1499938964844,35816.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442975282669067,1.0,0.0,0.0,3.785560131072998,3.785585403442383,9.562106697558193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.16015625,0.0,1687.8525390625,1895.4371337890625,0.0,2881.891845703125,0.9355227947235109,1.0,0.0,3.0,1.0,0.0
18012840,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.833517849445343,0.4199577569961548,0.381037026643753,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8903132677078247,0.5154615044593811,0.4903016984462738,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8424423933029175,0.4348696172237396,0.3065891563892364,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8330395817756653,0.4194169640541076,0.4005119502544403,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6974907517433167,0.2410569638013839,1.105135202407837,284.95086669921875,284.95001220703125,302.12713623046875,297.40478515625,297.0509033203125,297.2387084960937,284.95074462890625,1.0,0.6226944327354431,0.4935808479785919,0.4935808479785919,1.0,1.0,-3.222433090209961,1.1896154880523682,2.0328176021575928,0.4586523771286011,0.9355420470237732,0.9355420470237732,0.0,195.53599548339844,191.0,76622.9140625,0.0,2980.112060546875,1.0,278.1499938964844,282.988037109375,300.40771484375,305.39801025390625,293.1499938964844,293.1499938964844,278.1499938964844,35816.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442975282669067,1.0,0.0,0.0,3.785560131072998,3.785585403442383,9.562106697558193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.16015625,0.0,1687.8525390625,1895.4371337890625,0.0,2881.891845703125,0.9355227947235109,1.0,0.0,3.0,1.0,0.0
18012900,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.834450900554657,0.42001673579216,0.3810470998287201,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.892095148563385,0.5166969299316406,0.4914142191410064,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8435988426208496,0.4352570176124573,0.3068241477012634,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8342622518539429,0.4199520647525787,0.4009703397750854,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6982484459877014,0.2409811615943908,1.1045798063278198,284.9495544433594,284.95001220703125,302.1449890136719,297.4019775390625,297.0544128417969,297.2384948730469,284.9494934082031,1.0,0.6223044991493225,0.4926175773143768,0.4926175773143768,1.0,1.0,-3.223949909210205,1.1882466077804563,2.035703182220459,0.4568957090377807,0.9346282482147216,0.9346282482147216,0.0,194.68875122070312,191.0,76605.9453125,0.0,2978.6689453125,1.0,278.1499938964844,282.985595703125,300.4042358398437,305.3940734863281,293.1499938964844,293.1499938964844,278.1499938964844,35897.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444724678993225,1.0,0.0,0.0,3.7865512371063232,3.786576747894287,9.56711460275983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.8017578125,0.0,1689.667724609375,1895.4371337890625,0.0,2883.52880859375,0.9358038902282716,1.0,0.0,3.0,1.0,0.0
18012960,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.836642861366272,0.4200935959815979,0.3810271322727203,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8953625559806824,0.517952024936676,0.4924966394901275,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8460564017295837,0.4356645345687866,0.3070371150970459,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8367452025413513,0.4205051958560943,0.401396632194519,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7001869082450867,0.2409267723560333,1.1038864850997925,284.9487609863281,284.95001220703125,302.1627197265625,297.3990173339844,297.0581359863281,297.2384948730469,284.94873046875,1.0,0.6212237477302551,0.4916992783546448,0.4916992783546448,1.0,1.0,-3.225162506103516,1.1868327856063845,2.038329839706421,0.4551482200622558,0.9337557554244996,0.9337557554244996,0.0,192.6078186035156,179.0,76579.546875,0.0,2969.791748046875,1.0,278.1499938964844,282.9837951660156,300.4006652832031,305.3890686035156,293.1499938964844,293.1499938964844,278.1499938964844,35961.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445923328399658,1.0,0.0,0.0,3.786606311798096,3.786631584167481,9.56739199864387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.841796875,0.0,1690.2254638671875,1895.4371337890625,0.0,2884.649658203125,0.9358630776405334,1.0,0.0,3.0,1.0,0.0
18013020,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8441505432128906,0.4202946126461029,0.3809319138526916,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9055804014205932,0.5205194354057312,0.4946111142635345,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8542324900627136,0.4365370571613312,0.3074263334274292,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8448563814163208,0.4216653406620025,0.4021951258182525,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7069259285926819,0.240884929895401,1.1022989749908447,284.9482116699219,284.95001220703125,302.1978454589844,297.3927001953125,297.0657043457031,297.23907470703125,284.9482116699219,1.0,0.6175616383552551,0.489862710237503,0.489862710237503,1.0,1.0,-3.2271101474761963,1.1838032007217407,2.043307065963745,0.4515256881713867,0.932302474975586,0.932302474975586,0.0,185.7390899658203,167.0,76509.1953125,0.0,2936.1025390625,1.0,278.1499938964844,282.9813232421875,300.3934631347656,305.3774719238281,293.1499938964844,293.1499938964844,278.1499938964844,36037.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447187542915344,1.0,0.0,0.0,3.784988164901733,3.785013437271118,9.55921677814331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.119140625,0.0,1688.8873291015625,1895.4371337890625,0.0,2885.832763671875,0.935558021068573,1.0,0.0,3.0,1.0,0.0
18013080,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8441505432128906,0.4202946126461029,0.3809319138526916,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9055804014205932,0.5205194354057312,0.4946111142635345,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8542324900627136,0.4365370571613312,0.3074263334274292,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8448563814163208,0.4216653406620025,0.4021951258182525,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7069259285926819,0.240884929895401,1.1022989749908447,284.9482116699219,284.95001220703125,302.1978454589844,297.3927001953125,297.0657043457031,297.23907470703125,284.9482116699219,1.0,0.6175616383552551,0.489862710237503,0.489862710237503,1.0,1.0,-3.2271101474761963,1.1838032007217407,2.043307065963745,0.4515256881713867,0.932302474975586,0.932302474975586,0.0,185.7390899658203,167.0,76509.1953125,0.0,2936.1025390625,1.0,278.1499938964844,282.9813232421875,300.3934631347656,305.3774719238281,293.1499938964844,293.1499938964844,278.1499938964844,36037.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447187542915344,1.0,0.0,0.0,3.784988164901733,3.785013437271118,9.55921677814331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.119140625,0.0,1688.8873291015625,1895.4371337890625,0.0,2885.832763671875,0.935558021068573,1.0,0.0,3.0,1.0,0.0
18013140,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8552252650260925,0.4205386638641357,0.3807939887046814,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9210169315338136,0.5231485366821289,0.4966965615749359,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8661509156227112,0.4374701082706451,0.3077938258647918,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8565934300422668,0.4228852093219757,0.4029623568058014,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7163783311843872,0.2409231215715408,1.1006524562835691,284.9483337402344,284.95001220703125,302.232421875,297.3857727050781,297.0732421875,297.2401733398437,284.9483337402344,1.0,0.6126180291175842,0.4880261123180389,0.4880261123180389,1.0,1.0,-3.228837013244629,1.180639147758484,2.0481977462768555,0.4479381442070007,0.9312346577644348,0.9312346577644348,0.0,176.5503387451172,155.0,76428.78125,0.0,2889.12646484375,1.0,278.1499938964844,282.9795837402344,300.3861083984375,305.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36066.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447685241699219,1.0,0.0,0.0,3.782347679138184,3.782372951507568,9.545884722683695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.8125,0.0,1685.9730224609375,1895.4371337890625,0.0,2886.298095703125,0.9349893927574158,1.0,0.0,3.0,1.0,0.0
18013200,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8552252650260925,0.4205386638641357,0.3807939887046814,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9210169315338136,0.5231485366821289,0.4966965615749359,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8661509156227112,0.4374701082706451,0.3077938258647918,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8565934300422668,0.4228852093219757,0.4029623568058014,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7163783311843872,0.2409231215715408,1.1006524562835691,284.9483337402344,284.95001220703125,302.232421875,297.3857727050781,297.0732421875,297.2401733398437,284.9483337402344,1.0,0.6126180291175842,0.4880261123180389,0.4880261123180389,1.0,1.0,-3.228837013244629,1.180639147758484,2.0481977462768555,0.4479381442070007,0.9312346577644348,0.9312346577644348,0.0,176.5503387451172,155.0,76428.78125,0.0,2889.12646484375,1.0,278.1499938964844,282.9795837402344,300.3861083984375,305.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36066.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447685241699219,1.0,0.0,0.0,3.782347679138184,3.782372951507568,9.545884722683695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.8125,0.0,1685.9730224609375,1895.4371337890625,0.0,2886.298095703125,0.9349893927574158,1.0,0.0,3.0,1.0,0.0
18013260,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8696300983428955,0.4208026230335235,0.3806309401988983,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9408891201019288,0.5258186459541321,0.4987748563289642,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8815053105354309,0.4384418129920959,0.3081546723842621,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8717390894889832,0.4241458475589752,0.4037220478057861,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7275806665420532,0.241022914648056,1.0990644693374634,284.9486999511719,284.95001220703125,302.2665405273437,297.3783264160156,297.0810546875,297.24151611328125,284.94873046875,1.0,0.6069731712341309,0.4863312840461731,0.4863312840461731,1.0,1.0,-3.230578184127808,1.1777281761169434,2.0528500080108643,0.4447320401668548,0.930562436580658,0.930562436580658,0.0,166.1037139892578,143.0,76352.4765625,0.0,2835.192626953125,1.0,278.1499938964844,282.97808837890625,300.3785400390625,305.35211181640625,293.1499938964844,293.1499938964844,278.1499938964844,36068.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448083400726318,1.0,0.0,0.0,3.77974534034729,3.779770612716675,9.532753892926848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.2099609375,0.0,1682.8958740234375,1895.4371337890625,0.0,2886.670654296875,0.9344093799591064,1.0,0.0,3.0,1.0,0.0
18013320,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8696300983428955,0.4208026230335235,0.3806309401988983,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9408891201019288,0.5258186459541321,0.4987748563289642,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8815053105354309,0.4384418129920959,0.3081546723842621,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8717390894889832,0.4241458475589752,0.4037220478057861,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7275806665420532,0.241022914648056,1.0990644693374634,284.9486999511719,284.95001220703125,302.2665405273437,297.3783264160156,297.0810546875,297.24151611328125,284.94873046875,1.0,0.6069731712341309,0.4863312840461731,0.4863312840461731,1.0,1.0,-3.230578184127808,1.1777281761169434,2.0528500080108643,0.4447320401668548,0.930562436580658,0.930562436580658,0.0,166.1037139892578,143.0,76352.4765625,0.0,2835.192626953125,1.0,278.1499938964844,282.97808837890625,300.3785400390625,305.35211181640625,293.1499938964844,293.1499938964844,278.1499938964844,36068.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448083400726318,1.0,0.0,0.0,3.77974534034729,3.779770612716675,9.532753892926848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.2099609375,0.0,1682.8958740234375,1895.4371337890625,0.0,2886.670654296875,0.9344093799591064,1.0,0.0,3.0,1.0,0.0
