time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013380,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8875218629837036,0.4210698008537292,0.3804488778114319,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9632591605186462,0.5285118222236633,0.5008519291877747,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9003273248672485,0.4394342601299286,0.3085131049156189,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.890436053276062,0.425430417060852,0.4044812619686126,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7410100102424622,0.2411667257547378,1.097565531730652,284.9489440917969,284.95001220703125,302.30010986328125,297.3702697753906,297.088623046875,297.2428894042969,284.9489440917969,1.0,0.6009507179260254,0.4846364855766296,0.4846364855766296,1.0,1.0,-3.2323992252349854,1.1748236417770386,2.057575464248657,0.4415944814682007,0.9299981594085692,0.9299981594085692,0.0,155.00108337402344,131.0,76278.09375,0.0,2777.7451171875,1.0,278.1499938964844,282.9764099121094,300.3705139160156,305.3391418457031,293.1499938964844,293.1499938964844,278.1499938964844,36064.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448665142059326,1.0,0.0,0.0,3.777371883392334,3.777397155761719,9.520785511085704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.85546875,0.0,1680.04931640625,1895.4371337890625,0.0,2887.215087890625,0.9338743686676024,1.0,0.0,3.0,1.0,0.0
18013440,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8875218629837036,0.4210698008537292,0.3804488778114319,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9632591605186462,0.5285118222236633,0.5008519291877747,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9003273248672485,0.4394342601299286,0.3085131049156189,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.890436053276062,0.425430417060852,0.4044812619686126,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7410100102424622,0.2411667257547378,1.097565531730652,284.9489440917969,284.95001220703125,302.30010986328125,297.3702697753906,297.088623046875,297.2428894042969,284.9489440917969,1.0,0.6009507179260254,0.4846364855766296,0.4846364855766296,1.0,1.0,-3.2323992252349854,1.1748236417770386,2.057575464248657,0.4415944814682007,0.9299981594085692,0.9299981594085692,0.0,155.00108337402344,131.0,76278.09375,0.0,2777.7451171875,1.0,278.1499938964844,282.9764099121094,300.3705139160156,305.3391418457031,293.1499938964844,293.1499938964844,278.1499938964844,36064.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448665142059326,1.0,0.0,0.0,3.777371883392334,3.777397155761719,9.520785511085704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.85546875,0.0,1680.04931640625,1895.4371337890625,0.0,2887.215087890625,0.9338743686676024,1.0,0.0,3.0,1.0,0.0
18013500,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8978877663612366,0.4212015867233276,0.3803516626358032,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9747297763824464,0.5298630595207214,0.5018901228904724,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9115150570869446,0.439934492111206,0.3086916208267212,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9012137055397034,0.4260779023170471,0.4048610329627991,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7488774657249451,0.2412507981061935,1.0968486070632937,284.9490051269531,284.95001220703125,302.31671142578125,297.36602783203125,297.09228515625,297.2435913085937,284.94903564453125,1.0,0.5978537797927856,0.4837890565395355,0.4837890565395355,1.0,1.0,-3.2333405017852783,1.173373818397522,2.059966564178467,0.4400136768817901,0.9297216534614564,0.9297216534614564,0.0,149.30958557128906,131.0,76241.109375,0.0,2748.285888671875,1.0,278.1499938964844,282.9755554199219,300.3663024902344,305.3324890136719,293.1499938964844,293.1499938964844,278.1499938964844,36063.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449035286903381,1.0,0.0,0.0,3.776231050491333,3.7762563228607178,9.515035230833746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.15234375,0.0,1678.6834716796875,1895.4371337890625,0.0,2887.561279296875,0.9336169958114624,1.0,0.0,3.0,1.0,0.0
18013560,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9095479249954224,0.4213319420814514,0.3802509605884552,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9860648512840272,0.5312181711196899,0.5029293894767761,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9247483015060424,0.4404366314411163,0.3088698387145996,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9136195182800292,0.4267279207706451,0.4052410423755646,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7577314972877502,0.2413417100906372,1.0961525440216064,284.9490966796875,284.95001220703125,302.33319091796875,297.3616638183594,297.0960388183594,297.2442321777344,284.9491271972656,1.0,0.5947133898735046,0.4830062687397003,0.4830062687397003,1.0,1.0,-3.2342851161956787,1.1720505952835083,2.06223464012146,0.4385467171669006,0.9294918775558472,0.9294918775558472,0.0,143.55421447753906,119.0,76206.171875,0.0,2718.478759765625,1.0,278.1499938964844,282.97467041015625,300.3619689941406,305.3258056640625,293.1499938964844,293.1499938964844,278.1499938964844,36060.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449481725692749,1.0,0.0,0.0,3.775170803070069,3.775196075439453,9.509693654763396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.744140625,0.0,1677.404541015625,1895.4371337890625,0.0,2887.97900390625,0.9333773255348206,1.0,0.0,3.0,1.0,0.0
18013620,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9338748455047609,0.4215333163738251,0.3800911009311676,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9990000128746032,0.5345216393470764,0.4958484470844269,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9499988555908204,0.4413918256759643,0.3092645704746246,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9390740394592284,0.4279837608337402,0.4060558378696441,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7751250267028809,0.241494670510292,1.0950695276260376,284.9429626464844,284.95001220703125,302.3657531738281,297.3524475097656,297.1040954589844,297.24755859375,284.94219970703125,1.0,0.5877215266227722,0.4814406633377075,0.4814406633377075,1.0,1.0,-3.2257771492004395,1.1652193069458008,2.0605578422546387,0.434080570936203,0.9233799576759338,0.9233799576759338,0.0,133.48109436035156,107.0,75955.5859375,0.0,2645.71923828125,1.0,278.1499938964844,282.96893310546875,300.352294921875,305.3055114746094,293.1499938964844,293.1499938964844,278.1499938964844,36254.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449476361274719,1.0,0.0,0.0,3.767849922180176,3.767875194549561,9.472846045355254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.0205078125,0.0,1670.2454833984375,1895.4371337890625,0.0,2887.974365234375,0.9317850470542908,1.0,0.0,3.0,1.0,0.0
18013680,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9338748455047609,0.4215333163738251,0.3800911009311676,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9990000128746032,0.5345216393470764,0.4958484470844269,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9499988555908204,0.4413918256759643,0.3092645704746246,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9390740394592284,0.4279837608337402,0.4060558378696441,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7751250267028809,0.241494670510292,1.0950695276260376,284.9429626464844,284.95001220703125,302.3657531738281,297.3524475097656,297.1040954589844,297.24755859375,284.94219970703125,1.0,0.5877215266227722,0.4814406633377075,0.4814406633377075,1.0,1.0,-3.2257771492004395,1.1652193069458008,2.0605578422546387,0.434080570936203,0.9233799576759338,0.9233799576759338,0.0,133.48109436035156,107.0,75955.5859375,0.0,2645.71923828125,1.0,278.1499938964844,282.96893310546875,300.352294921875,305.3055114746094,293.1499938964844,293.1499938964844,278.1499938964844,36254.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449476361274719,1.0,0.0,0.0,3.767849922180176,3.767875194549561,9.472846045355254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.0205078125,0.0,1670.2454833984375,1895.4371337890625,0.0,2887.974365234375,0.9317850470542908,1.0,0.0,3.0,1.0,0.0
18013740,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9531033039093018,0.4215614795684814,0.3799001276493072,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9990000128746032,0.5410701632499695,0.4695383906364441,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9687008261680604,0.4421977698802948,0.3096517324447632,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9588799476623536,0.4291070997714996,0.4068740904331207,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7894761562347412,0.2415776401758194,1.0942203998565674,284.928955078125,284.95001220703125,302.3977966308594,297.3426818847656,297.11895751953125,297.2641906738281,284.9286193847656,1.0,0.578685462474823,0.4798750281333923,0.4798750281333923,1.0,1.0,-3.194352865219116,1.1492615938186646,2.045091152191162,0.4253062605857849,0.9036787748336792,0.9036787748336792,0.0,125.3766632080078,127.0,75165.9921875,0.0,2538.9248046875,1.0,278.1499938964844,282.9652099609375,300.3378601074219,305.2481384277344,293.1499938964844,293.1499938964844,278.1499938964844,37047.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440340161323547,1.0,0.0,0.0,3.7306668758392334,3.730691909790039,9.286802651331528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.458984375,0.0,1632.7928466796875,1895.4371337890625,0.0,2879.427001953125,0.9239550232887268,1.0,0.0,3.0,1.0,0.0
18013800,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9531033039093018,0.4215614795684814,0.3799001276493072,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9990000128746032,0.5410701632499695,0.4695383906364441,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9687008261680604,0.4421977698802948,0.3096517324447632,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9588799476623536,0.4291070997714996,0.4068740904331207,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7894761562347412,0.2415776401758194,1.0942203998565674,284.928955078125,284.95001220703125,302.3977966308594,297.3426818847656,297.11895751953125,297.2641906738281,284.9286193847656,1.0,0.578685462474823,0.4798750281333923,0.4798750281333923,1.0,1.0,-3.194352865219116,1.1492615938186646,2.045091152191162,0.4253062605857849,0.9036787748336792,0.9036787748336792,0.0,125.3766632080078,127.0,75165.9921875,0.0,2538.9248046875,1.0,278.1499938964844,282.9652099609375,300.3378601074219,305.2481384277344,293.1499938964844,293.1499938964844,278.1499938964844,37047.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440340161323547,1.0,0.0,0.0,3.7306668758392334,3.730691909790039,9.286802651331528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.458984375,0.0,1632.7928466796875,1895.4371337890625,0.0,2879.427001953125,0.9239550232887268,1.0,0.0,3.0,1.0,0.0
18013860,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9550988078117372,0.4216741025447845,0.3799318373203277,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9990000128746032,0.5464965105056763,0.4668662548065185,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9709017872810364,0.4428351819515228,0.3100423812866211,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9613933563232422,0.4299585223197937,0.4076062142848968,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.791129469871521,0.2417490184307098,1.0946476459503174,284.94207763671875,284.95001220703125,302.4192810058594,297.335693359375,297.13433837890625,297.281005859375,284.943115234375,1.0,0.5788296461105347,0.4790210127830505,0.4790210127830505,1.0,1.0,-3.192991018295288,1.1468946933746338,2.0460963249206543,0.422693520784378,0.9054014682769777,0.9054014682769777,0.0,124.62049102783205,127.0,74955.703125,0.0,2532.1845703125,1.0,278.1499938964844,282.9796447753906,300.3287048339844,305.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36775.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842943549156189,1.0,0.0,0.0,3.708292007446289,3.708316564559937,9.175740274258716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.337890625,0.0,1604.888671875,1895.4371337890625,0.0,2869.228759765625,0.919017493724823,1.0,0.0,3.0,1.0,0.0
18013920,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9534434676170348,0.4217597544193268,0.380014955997467,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9990000128746032,0.5486260652542114,0.4692184925079345,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9695578813552856,0.4431663453578949,0.3102776408195495,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9600526690483092,0.430387943983078,0.4080182015895843,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7898963093757629,0.2418554425239563,1.095172643661499,284.94970703125,284.95001220703125,302.4292907714844,297.3323059082031,297.1405334472656,297.2868347167969,284.9506225585937,1.0,0.5800102949142456,0.4786190986633301,0.4786190986633301,1.0,1.0,-3.197319746017456,1.1477558612823486,2.0495638847351074,0.4224914610385895,0.9095972776412964,0.9095972776412964,0.0,125.38487243652344,147.0,74993.046875,0.0,2544.85791015625,1.0,278.1499938964844,282.9848937988281,300.3262634277344,305.2066650390625,293.1499938964844,293.1499938964844,278.1499938964844,36428.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426273465156555,1.0,0.0,0.0,3.7064478397369385,3.706472635269165,9.166616905531556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.94921875,0.0,1600.134033203125,1895.4371337890625,0.0,2866.2724609375,0.9183937907218932,1.0,0.0,3.0,1.0,0.0
18013980,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9397051334381104,0.422046422958374,0.3804477453231811,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5526815056800842,0.4883654713630676,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.957345485687256,0.4442337155342102,0.3111513555049896,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9475082755088806,0.4317623078823089,0.409489631652832,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7797548770904541,0.2421971261501312,1.0976117849349976,284.9687805175781,284.95001220703125,302.4602966308594,297.3213806152344,297.1517944335937,297.2911376953125,284.96954345703125,1.0,0.5878697633743286,0.4773631691932678,0.4773631691932678,1.0,1.0,-3.226591825485229,1.1566717624664309,2.069920063018799,0.4246632754802704,0.9290207624435424,0.9290207624435424,0.0,131.50636291503906,167.0,75500.078125,0.0,2636.59716796875,1.0,278.1499938964844,282.9914245605469,300.3231506347656,305.2261047363281,293.1499938964844,293.1499938964844,278.1499938964844,35393.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429605960845947,1.0,0.0,0.0,3.727128744125366,3.7271533012390137,9.269196539207768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.6591796875,0.0,1616.05029296875,1895.4371337890625,0.0,2869.387939453125,0.9222936034202576,1.0,0.0,3.0,1.0,0.0
18014040,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9397051334381104,0.422046422958374,0.3804477453231811,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5526815056800842,0.4883654713630676,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.957345485687256,0.4442337155342102,0.3111513555049896,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9475082755088806,0.4317623078823089,0.409489631652832,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7797548770904541,0.2421971261501312,1.0976117849349976,284.9687805175781,284.95001220703125,302.4602966308594,297.3213806152344,297.1517944335937,297.2911376953125,284.96954345703125,1.0,0.5878697633743286,0.4773631691932678,0.4773631691932678,1.0,1.0,-3.226591825485229,1.1566717624664309,2.069920063018799,0.4246632754802704,0.9290207624435424,0.9290207624435424,0.0,131.50636291503906,167.0,75500.078125,0.0,2636.59716796875,1.0,278.1499938964844,282.9914245605469,300.3231506347656,305.2261047363281,293.1499938964844,293.1499938964844,278.1499938964844,35393.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429605960845947,1.0,0.0,0.0,3.727128744125366,3.7271533012390137,9.269196539207768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.6591796875,0.0,1616.05029296875,1895.4371337890625,0.0,2869.387939453125,0.9222936034202576,1.0,0.0,3.0,1.0,0.0
18014100,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9290653467178344,0.4221594035625458,0.3807052969932556,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9990000128746032,0.5530592203140259,0.5032883286476135,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9474382996559144,0.4447491466999054,0.3116276860237121,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.937435746192932,0.4324332773685455,0.4102801084518432,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7721686959266663,0.2423291206359863,1.0990082025527954,284.9755249023437,284.95001220703125,302.4755859375,297.315673828125,297.1522216796875,297.28472900390625,284.9761657714844,1.0,0.5936731100082397,0.4767352044582367,0.4767352044582367,1.0,1.0,-3.248040676116944,1.163800597190857,2.084240198135376,0.426938533782959,0.9411636590957642,0.9411636590957642,0.0,136.36865234375,167.0,75921.125,0.0,2706.8916015625,1.0,278.1499938964844,282.98980712890625,300.32183837890625,305.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,34985.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438438773155212,1.0,0.0,0.0,3.749429225921631,3.7494540214538574,9.380448204865388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.466796875,0.0,1638.826171875,1895.4371337890625,0.0,2877.648681640625,0.927007257938385,1.0,0.0,3.0,1.0,0.0
18014160,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.916951298713684,0.4222355186939239,0.3809664249420166,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.5523190498352051,0.5208203196525574,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9356324672698976,0.4452360570430755,0.3121126890182495,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9256551265716552,0.4330767095088959,0.4110835790634155,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7636192440986633,0.2424132972955703,1.10038161277771,284.9801940917969,284.95001220703125,302.49072265625,297.309814453125,297.1482849121094,297.2730712890625,284.9806823730469,1.0,0.6004130840301514,0.4757564067840576,0.4757564067840576,1.0,1.0,-3.2726142406463623,1.171399474143982,2.10121488571167,0.4290129244327545,0.9539066553115844,0.9539066553115844,0.0,142.25637817382812,187.0,76404.0625,0.0,2790.288818359375,1.0,278.1499938964844,282.9853820800781,300.3197631835937,305.2776184082031,293.1499938964844,293.1499938964844,278.1499938964844,34681.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451004028320312,1.0,0.0,0.0,3.7769851684570312,3.777010202407837,9.518836350252968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.775390625,0.0,1668.878662109375,1895.4371337890625,0.0,2889.4033203125,0.9329782724380492,1.0,0.0,3.0,1.0,0.0
18014220,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8804037570953369,0.4219948351383209,0.3815796077251434,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9688758254051208,0.5516048073768616,0.5233304500579834,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8967650532722473,0.4458596408367157,0.3131791949272156,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8885742425918579,0.4340341985225677,0.4128347337245941,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7361909747123718,0.2422516345977783,1.1037002801895142,284.9590148925781,284.95001220703125,302.5206298828125,297.2976989746094,297.13916015625,297.2521667480469,284.9583740234375,1.0,0.6127636432647705,0.4737988412380218,0.4737988412380218,1.0,1.0,-3.2835071086883545,1.171237230300903,2.112269878387451,0.4270093441009521,0.9521924257278442,0.9521924257278442,0.0,161.94395446777344,207.0,76668.6015625,0.0,2923.572021484375,1.0,278.1499938964844,282.9584045410156,300.3085632324219,305.3000183105469,293.1499938964844,293.1499938964844,278.1499938964844,35173.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474741578102112,1.0,0.0,0.0,3.811893939971924,3.8119192123413086,9.695604603621175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.1220703125,0.0,1714.394775390625,1895.4371337890625,0.0,2911.619140625,0.9409490823745728,1.0,0.0,3.0,1.0,0.0
18014280,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8804037570953369,0.4219948351383209,0.3815796077251434,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9688758254051208,0.5516048073768616,0.5233304500579834,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8967650532722473,0.4458596408367157,0.3131791949272156,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8885742425918579,0.4340341985225677,0.4128347337245941,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7361909747123718,0.2422516345977783,1.1037002801895142,284.9590148925781,284.95001220703125,302.5206298828125,297.2976989746094,297.13916015625,297.2521667480469,284.9583740234375,1.0,0.6127636432647705,0.4737988412380218,0.4737988412380218,1.0,1.0,-3.2835071086883545,1.171237230300903,2.112269878387451,0.4270093441009521,0.9521924257278442,0.9521924257278442,0.0,161.94395446777344,207.0,76668.6015625,0.0,2923.572021484375,1.0,278.1499938964844,282.9584045410156,300.3085632324219,305.3000183105469,293.1499938964844,293.1499938964844,278.1499938964844,35173.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474741578102112,1.0,0.0,0.0,3.811893939971924,3.8119192123413086,9.695604603621175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.1220703125,0.0,1714.394775390625,1895.4371337890625,0.0,2911.619140625,0.9409490823745728,1.0,0.0,3.0,1.0,0.0
18014340,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.852554440498352,0.4215691983699798,0.3819643259048462,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9362953901290894,0.55268794298172,0.5247898101806641,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8683385848999023,0.4463133811950683,0.3140875995159149,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8608970642089844,0.4348234236240387,0.4143820405006408,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7145769000053406,0.2419372648000717,1.106114387512207,284.9501953125,284.95001220703125,302.54998779296875,297.28497314453125,297.1363525390625,297.2418212890625,284.9500732421875,1.0,0.6249321103096008,0.4718412756919861,0.4718412756919861,1.0,1.0,-3.2918858528137207,1.1700830459594729,2.121802806854248,0.4239353835582733,0.94837749004364,0.94837749004364,0.0,182.06500244140625,227.0,76732.8046875,0.0,3054.2197265625,1.0,278.1499938964844,282.9470520019531,300.29180908203125,305.2894592285156,293.1499938964844,293.1499938964844,278.1499938964844,35658.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487718105316162,1.0,0.0,0.0,3.8234381675720215,3.823463916778565,9.754419352248078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.0830078125,0.0,1732.1451416015625,1895.4371337890625,0.0,2923.7685546875,0.9439191222190856,1.0,0.0,3.0,1.0,0.0
18014400,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.852554440498352,0.4215691983699798,0.3819643259048462,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9362953901290894,0.55268794298172,0.5247898101806641,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8683385848999023,0.4463133811950683,0.3140875995159149,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8608970642089844,0.4348234236240387,0.4143820405006408,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7145769000053406,0.2419372648000717,1.106114387512207,284.9501953125,284.95001220703125,302.54998779296875,297.28497314453125,297.1363525390625,297.2418212890625,284.9500732421875,1.0,0.6249321103096008,0.4718412756919861,0.4718412756919861,1.0,1.0,-3.2918858528137207,1.1700830459594729,2.121802806854248,0.4239353835582733,0.94837749004364,0.94837749004364,0.0,182.06500244140625,227.0,76732.8046875,0.0,3054.2197265625,1.0,278.1499938964844,282.9470520019531,300.29180908203125,305.2894592285156,293.1499938964844,293.1499938964844,278.1499938964844,35658.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487718105316162,1.0,0.0,0.0,3.8234381675720215,3.823463916778565,9.754419352248078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.0830078125,0.0,1732.1451416015625,1895.4371337890625,0.0,2923.7685546875,0.9439191222190856,1.0,0.0,3.0,1.0,0.0
18014460,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8275910019874573,0.4191233217716217,0.3810158967971802,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.90473473072052,0.5522994995117188,0.5256387591362,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.842643141746521,0.4446678459644317,0.3139255046844482,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8359676003456116,0.4334191679954529,0.4144202768802643,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.6908870935440063,0.2392775267362594,1.1009008884429932,284.93658447265625,284.95001220703125,302.57879638671875,297.27362060546875,297.12188720703125,297.2155456542969,284.9361877441406,1.0,0.636053740978241,0.4698655605316162,0.4698655605316162,1.0,1.0,-3.285369396209717,1.1629838943481443,2.1223855018615723,0.418458342552185,0.9349390864372252,0.9349390864372252,0.0,204.23123168945312,215.0,76407.96875,0.0,3164.41650390625,1.0,278.1499938964844,282.9360046386719,300.2753601074219,305.25946044921875,293.1499938964844,293.1499938964844,278.1499938964844,36296.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491441607475281,1.0,0.0,0.0,3.815831899642944,3.8158576488494873,9.715647593111498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.5234375,0.0,1727.92529296875,1895.4371337890625,0.0,2927.25537109375,0.9425431489944458,1.0,0.0,3.0,1.0,0.0
18014520,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8275910019874573,0.4191233217716217,0.3810158967971802,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.90473473072052,0.5522994995117188,0.5256387591362,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.842643141746521,0.4446678459644317,0.3139255046844482,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8359676003456116,0.4334191679954529,0.4144202768802643,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.6908870935440063,0.2392775267362594,1.1009008884429932,284.93658447265625,284.95001220703125,302.57879638671875,297.27362060546875,297.12188720703125,297.2155456542969,284.9361877441406,1.0,0.636053740978241,0.4698655605316162,0.4698655605316162,1.0,1.0,-3.285369396209717,1.1629838943481443,2.1223855018615723,0.418458342552185,0.9349390864372252,0.9349390864372252,0.0,204.23123168945312,215.0,76407.96875,0.0,3164.41650390625,1.0,278.1499938964844,282.9360046386719,300.2753601074219,305.25946044921875,293.1499938964844,293.1499938964844,278.1499938964844,36296.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491441607475281,1.0,0.0,0.0,3.815831899642944,3.8158576488494873,9.715647593111498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.5234375,0.0,1727.92529296875,1895.4371337890625,0.0,2927.25537109375,0.9425431489944458,1.0,0.0,3.0,1.0,0.0
18014580,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8202531337738037,0.4177809059619903,0.3798430263996124,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8972578048706055,0.5530864596366882,0.5263956189155579,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8355767726898193,0.4440580308437347,0.3135289251804352,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.829109787940979,0.4329473376274109,0.4140321612358093,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6829065680503845,0.2374760806560516,1.093111276626587,284.9340515136719,284.95001220703125,302.6069641113281,297.2654724121094,297.11553955078125,297.2027893066406,284.93414306640625,1.0,0.6374873518943787,0.4678898751735687,0.4678898751735687,1.0,1.0,-3.274556875228882,1.1542117595672607,2.120345115661621,0.411952257156372,0.9229063391685486,0.9229063391685486,0.0,210.77020263671875,203.0,75907.0546875,0.0,3177.2802734375,1.0,278.1499938964844,282.9383239746094,300.2615051269531,305.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,36721.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482998013496399,1.0,0.0,0.0,3.788416862487793,3.788442373275757,9.57654378908046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.0458984375,0.0,1698.290771484375,1895.4371337890625,0.0,2919.34912109375,0.936751663684845,1.0,0.0,3.0,1.0,0.0
18014640,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8202531337738037,0.4177809059619903,0.3798430263996124,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8972578048706055,0.5530864596366882,0.5263956189155579,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8355767726898193,0.4440580308437347,0.3135289251804352,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.829109787940979,0.4329473376274109,0.4140321612358093,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6829065680503845,0.2374760806560516,1.093111276626587,284.9340515136719,284.95001220703125,302.6069641113281,297.2654724121094,297.11553955078125,297.2027893066406,284.93414306640625,1.0,0.6374873518943787,0.4678898751735687,0.4678898751735687,1.0,1.0,-3.274556875228882,1.1542117595672607,2.120345115661621,0.411952257156372,0.9229063391685486,0.9229063391685486,0.0,210.77020263671875,203.0,75907.0546875,0.0,3177.2802734375,1.0,278.1499938964844,282.9383239746094,300.2615051269531,305.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,36721.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482998013496399,1.0,0.0,0.0,3.788416862487793,3.788442373275757,9.57654378908046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.0458984375,0.0,1698.290771484375,1895.4371337890625,0.0,2919.34912109375,0.936751663684845,1.0,0.0,3.0,1.0,0.0
18014700,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8206233382225037,0.4173783361911773,0.3793968558311462,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8983786702156067,0.5537588000297546,0.52693110704422,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8361827731132507,0.4440229833126068,0.3134356141090393,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8297380805015564,0.432965487241745,0.4139586389064789,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.6828161478042603,0.2368531674146652,1.089849829673767,284.9363098144531,284.95001220703125,302.6208190917969,297.26251220703125,297.114501953125,297.1998291015625,284.9364929199219,1.0,0.6363857984542847,0.4669020175933838,0.4669020175933838,1.0,1.0,-3.270540475845337,1.1503660678863523,2.1201744079589844,0.40890833735466,0.9196373820304872,0.9196373820304872,0.0,209.85646057128903,203.0,75688.2265625,0.0,3163.37646484375,1.0,278.1499938964844,282.94207763671875,300.25714111328125,305.1911315917969,293.1499938964844,293.1499938964844,278.1499938964844,36733.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476600050926208,1.0,0.0,0.0,3.774506807327272,3.7745320796966553,9.506347851129248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.5849609375,0.0,1681.8277587890625,1895.4371337890625,0.0,2913.359130859375,0.9336668252944946,1.0,0.0,3.0,1.0,0.0
18014760,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8223776817321777,0.4170663356781006,0.3789950609207153,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9011646509170532,0.5545286536216736,0.5275192260742188,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8382076621055603,0.4440846443176269,0.3133802711963653,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8317609429359436,0.433078795671463,0.4139330685138702,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.6840803027153015,0.2363482564687729,1.086912989616394,284.9391784667969,284.95001220703125,302.6345520019531,297.26031494140625,297.1153869628906,297.1980285644531,284.9393615722656,1.0,0.6346120834350586,0.46626678109169,0.46626678109169,1.0,1.0,-3.267134189605713,1.1475205421447754,2.119613647460937,0.4067272543907165,0.9176812171936036,0.9176812171936036,0.0,207.50791931152344,191.0,75506.921875,0.0,3142.83251953125,1.0,278.1499938964844,282.9460144042969,300.2543334960937,305.17437744140625,293.1499938964844,293.1499938964844,278.1499938964844,36676.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470119833946228,1.0,0.0,0.0,3.7623932361602783,3.762418508529663,9.44542875913612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.166015625,0.0,1667.060302734375,1895.4371337890625,0.0,2907.292724609375,0.9309309720993042,1.0,0.0,3.0,1.0,0.0
18014820,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.828567624092102,0.4165819585323334,0.3782549202442169,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9103325009346008,0.5562413334846497,0.5287870764732361,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8451023697853088,0.4443662762641907,0.3133312165737152,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8385845422744751,0.4334660172462463,0.4139651954174042,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6892911791801453,0.2355699241161346,1.081737756729126,284.9438171386719,284.95001220703125,302.6615295410156,297.2579650878906,297.1185607910156,297.1963806152344,284.9439392089844,1.0,0.6298629641532898,0.4649962484836578,0.4649962484836578,1.0,1.0,-3.2615232467651367,1.1423985958099363,2.1191246509552,0.4026592969894409,0.9154006838798524,0.9154006838798524,0.0,200.2424774169922,179.0,75215.21875,0.0,3090.17431640625,1.0,278.1499938964844,282.9519958496094,300.2520446777344,305.1500244140625,293.1499938964844,293.1499938964844,278.1499938964844,36506.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458104133605957,1.0,0.0,0.0,3.743359327316284,3.74338436126709,9.350101208838167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.9892578125,0.0,1643.42529296875,1895.4371337890625,0.0,2896.046875,0.9265576004981996,1.0,0.0,3.0,1.0,0.0
18014880,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.828567624092102,0.4165819585323334,0.3782549202442169,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9103325009346008,0.5562413334846497,0.5287870764732361,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8451023697853088,0.4443662762641907,0.3133312165737152,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8385845422744751,0.4334660172462463,0.4139651954174042,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6892911791801453,0.2355699241161346,1.081737756729126,284.9438171386719,284.95001220703125,302.6615295410156,297.2579650878906,297.1185607910156,297.1963806152344,284.9439392089844,1.0,0.6298629641532898,0.4649962484836578,0.4649962484836578,1.0,1.0,-3.2615232467651367,1.1423985958099363,2.1191246509552,0.4026592969894409,0.9154006838798524,0.9154006838798524,0.0,200.2424774169922,179.0,75215.21875,0.0,3090.17431640625,1.0,278.1499938964844,282.9519958496094,300.2520446777344,305.1500244140625,293.1499938964844,293.1499938964844,278.1499938964844,36506.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458104133605957,1.0,0.0,0.0,3.743359327316284,3.74338436126709,9.350101208838167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.9892578125,0.0,1643.42529296875,1895.4371337890625,0.0,2896.046875,0.9265576004981996,1.0,0.0,3.0,1.0,0.0
18014940,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8378033638000488,0.416173368692398,0.3775269091129303,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9243862628936768,0.5581340789794922,0.530153751373291,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8553568124771118,0.4447556138038635,0.3133134245872497,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8486733436584473,0.4339627921581268,0.4140419363975525,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6975382566452026,0.2350325286388397,1.0773471593856812,284.94610595703125,284.95001220703125,302.6878662109375,297.2582092285156,297.1224975585937,297.1962585449219,284.9461669921875,1.0,0.6239693760871887,0.463725745677948,0.463725745677948,1.0,1.0,-3.2570807933807373,1.1377261877059937,2.119354724884033,0.3987724184989929,0.9139180183410645,0.9139180183410645,0.0,190.5765075683593,167.0,74997.1484375,0.0,3026.856689453125,1.0,278.1499938964844,282.95513916015625,300.2530822753906,305.1352844238281,293.1499938964844,293.1499938964844,278.1499938964844,36371.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448164463043213,1.0,0.0,0.0,3.730169057846069,3.730193853378296,9.284324278269196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.1845703125,0.0,1627.04296875,1895.4371337890625,0.0,2886.746826171875,0.9235022068023682,1.0,0.0,3.0,1.0,0.0
18015000,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8378033638000488,0.416173368692398,0.3775269091129303,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9243862628936768,0.5581340789794922,0.530153751373291,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8553568124771118,0.4447556138038635,0.3133134245872497,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8486733436584473,0.4339627921581268,0.4140419363975525,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6975382566452026,0.2350325286388397,1.0773471593856812,284.94610595703125,284.95001220703125,302.6878662109375,297.2582092285156,297.1224975585937,297.1962585449219,284.9461669921875,1.0,0.6239693760871887,0.463725745677948,0.463725745677948,1.0,1.0,-3.2570807933807373,1.1377261877059937,2.119354724884033,0.3987724184989929,0.9139180183410645,0.9139180183410645,0.0,190.5765075683593,167.0,74997.1484375,0.0,3026.856689453125,1.0,278.1499938964844,282.95513916015625,300.2530822753906,305.1352844238281,293.1499938964844,293.1499938964844,278.1499938964844,36371.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448164463043213,1.0,0.0,0.0,3.730169057846069,3.730193853378296,9.284324278269196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.1845703125,0.0,1627.04296875,1895.4371337890625,0.0,2886.746826171875,0.9235022068023682,1.0,0.0,3.0,1.0,0.0
18015060,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8464150428771973,0.4158793687820434,0.3769628405570984,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9373445510864258,0.5596264600753784,0.5312251448631287,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8649291396141052,0.4450815916061401,0.313302218914032,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.858079731464386,0.4343676269054413,0.4141016602516174,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7052310109138489,0.2347131818532943,1.0743234157562256,284.94696044921875,284.95001220703125,302.70751953125,297.260009765625,297.12554931640625,297.19659423828125,284.9469909667969,1.0,0.619121253490448,0.4627463519573211,0.4627463519573211,1.0,1.0,-3.254112958908081,1.1342989206314087,2.119814157485962,0.3958422541618347,0.912857174873352,0.912857174873352,0.0,182.4906311035156,167.0,74859.359375,0.0,2975.60888671875,1.0,278.1499938964844,282.95654296875,300.2553405761719,305.127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36303.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441396951675415,1.0,0.0,0.0,3.7222776412963854,3.722302436828613,9.245083560927014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.0302734375,0.0,1617.3900146484375,1895.4371337890625,0.0,2880.415771484375,0.9216822385787964,1.0,0.0,3.0,1.0,0.0
18015120,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8494023084640503,0.4157888293266296,0.3767842948436737,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9417006969451904,0.5601019859313965,0.5315659046173096,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8682422041893005,0.4451882541179657,0.3132994174957275,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8613380193710327,0.4344983696937561,0.4141209721565246,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7078650593757629,0.2346212863922119,1.0734015703201294,284.9471740722656,284.95001220703125,302.713623046875,297.2608337402344,297.1264953613281,297.1967163085937,284.9471740722656,1.0,0.6175556778907776,0.462437093257904,0.462437093257904,1.0,1.0,-3.2532191276550293,1.1332319974899292,2.1199870109558105,0.3949211239814758,0.912527561187744,0.912527561187744,0.0,179.87368774414062,155.0,74818.8125,0.0,2959.18408203125,1.0,278.1499938964844,282.9569091796875,300.2562866210937,305.125732421875,293.1499938964844,293.1499938964844,278.1499938964844,36285.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439277410507202,1.0,0.0,0.0,3.71998929977417,3.720014095306397,9.233719424628362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.5869140625,0.0,1614.612060546875,1895.4371337890625,0.0,2878.43310546875,0.9211558699607848,1.0,0.0,3.0,1.0,0.0
18015180,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8636797070503235,0.4154329001903534,0.3760433197021484,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9610349535942078,0.5621069073677063,0.5329970121383667,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8839481472969055,0.4456672966480255,0.3132995069026947,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8768173456192017,0.4350649416446686,0.4142068028450012,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7195941209793091,0.2343028783798217,1.0698009729385376,284.94757080078125,284.95001220703125,302.7388000488281,297.2656555175781,297.13043212890625,297.1974792480469,284.94757080078125,1.0,0.6108218431472778,0.4611484110355377,0.4611484110355377,1.0,1.0,-3.2498233318328857,1.1289112567901611,2.1209120750427246,0.3911073505878448,0.911162793636322,0.911162793636322,0.0,168.5530242919922,143.0,74669.1875,0.0,2889.219970703125,1.0,278.1499938964844,282.9579467773437,300.26153564453125,305.1204528808594,293.1499938964844,293.1499938964844,278.1499938964844,36235.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431202173233032,1.0,0.0,0.0,3.711773633956909,3.711798429489136,9.192979177896632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.359375,0.0,1604.7763671875,1895.4371337890625,0.0,2870.880859375,0.9192770719528198,1.0,0.0,3.0,1.0,0.0
