time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015240,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8636797070503235,0.4154329001903534,0.3760433197021484,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9610349535942078,0.5621069073677063,0.5329970121383667,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8839481472969055,0.4456672966480255,0.3132995069026947,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8768173456192017,0.4350649416446686,0.4142068028450012,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7195941209793091,0.2343028783798217,1.0698009729385376,284.94757080078125,284.95001220703125,302.7388000488281,297.2656555175781,297.13043212890625,297.1974792480469,284.94757080078125,1.0,0.6108218431472778,0.4611484110355377,0.4611484110355377,1.0,1.0,-3.2498233318328857,1.1289112567901611,2.1209120750427246,0.3911073505878448,0.911162793636322,0.911162793636322,0.0,168.5530242919922,143.0,74669.1875,0.0,2889.219970703125,1.0,278.1499938964844,282.9579467773437,300.26153564453125,305.1204528808594,293.1499938964844,293.1499938964844,278.1499938964844,36235.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431202173233032,1.0,0.0,0.0,3.711773633956909,3.711798429489136,9.192979177896632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.359375,0.0,1604.7763671875,1895.4371337890625,0.0,2870.880859375,0.9192770719528198,1.0,0.0,3.0,1.0,0.0
18015300,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8719119429588318,0.4152643382549286,0.3756770193576813,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9709652066230774,0.5631154775619507,0.533715009689331,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8928858637809753,0.4459225535392761,0.3133071362972259,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8856590390205383,0.435355931520462,0.4142530858516693,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7258537411689758,0.2341658025979995,1.0680875778198242,284.9477233886719,284.95001220703125,302.7511291503906,297.2688293457031,297.13232421875,297.19793701171875,284.9477233886719,1.0,0.6073927879333496,0.4605040848255157,0.4605040848255157,1.0,1.0,-3.24825119972229,1.1267979145050049,2.121453046798706,0.3891997039318084,0.910504162311554,0.910504162311554,0.0,162.78443908691406,143.0,74601.390625,0.0,2853.95458984375,1.0,278.1499938964844,282.9583740234375,300.2648010253906,305.11895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36216.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427226543426514,1.0,0.0,0.0,3.708085775375366,3.7081103324890137,9.174720503324352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.111328125,0.0,1600.406005859375,1895.4371337890625,0.0,2867.16357421875,0.9184370636940002,1.0,0.0,3.0,1.0,0.0
18015360,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8809723854064941,0.4151021838188171,0.3753143846988678,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9808624982833862,0.5641269683837891,0.5344341993331909,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9026093482971193,0.4461888074874878,0.3133206665515899,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8953080177307129,0.4356515407562256,0.4143017828464508,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7325829267501831,0.23404161632061,1.066425919532776,284.9478759765625,284.95001220703125,302.7633361816406,297.2724609375,297.1343994140625,297.1983947753906,284.9478759765625,1.0,0.6039322018623352,0.4599150419235229,0.4599150419235229,1.0,1.0,-3.2467563152313232,1.1248352527618408,2.1219210624694824,0.3874208331108093,0.9099173545837402,0.9099173545837402,0.0,156.9646453857422,131.0,74539.8359375,0.0,2818.599853515625,1.0,278.1499938964844,282.95880126953125,300.2685241699219,305.1183166503906,293.1499938964844,293.1499938964844,278.1499938964844,36199.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423305153846741,1.0,0.0,0.0,3.70470666885376,3.7047312259674072,9.15800626444252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.0283203125,0.0,1596.4061279296875,1895.4371337890625,0.0,2863.49658203125,0.9176679253578186,1.0,0.0,3.0,1.0,0.0
18015420,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9009726643562316,0.4147772192955017,0.3746061325073242,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.5665181875228882,0.5357369780540466,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9257102012634276,0.4467367529869079,0.3133716881275177,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9173101782798768,0.4362384676933288,0.4144136011600494,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7474772334098816,0.2338153570890426,1.0632885694503784,284.9467468261719,284.95001220703125,302.7872619628906,297.281005859375,297.13916015625,297.20086669921875,284.9466552734375,1.0,0.59670490026474,0.4587369263172149,0.4587369263172149,1.0,1.0,-3.2406063079833984,1.1196928024291992,2.120913505554199,0.3834308683872223,0.907097101211548,0.907097101211548,0.0,145.53944396972656,119.0,74361.59375,0.0,2745.474609375,1.0,278.1499938964844,282.9591064453125,300.2768249511719,305.11553955078125,293.1499938964844,293.1499938964844,278.1499938964844,36236.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414564728736877,1.0,0.0,0.0,3.6956512928009033,3.695675849914551,9.113292094298232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.0732421875,0.0,1586.3446044921875,1895.4371337890625,0.0,2855.326171875,0.9156522154808044,1.0,0.0,3.0,1.0,0.0
18015480,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9009726643562316,0.4147772192955017,0.3746061325073242,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.5665181875228882,0.5357369780540466,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9257102012634276,0.4467367529869079,0.3133716881275177,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9173101782798768,0.4362384676933288,0.4144136011600494,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7474772334098816,0.2338153570890426,1.0632885694503784,284.9467468261719,284.95001220703125,302.7872619628906,297.281005859375,297.13916015625,297.20086669921875,284.9466552734375,1.0,0.59670490026474,0.4587369263172149,0.4587369263172149,1.0,1.0,-3.2406063079833984,1.1196928024291992,2.120913505554199,0.3834308683872223,0.907097101211548,0.907097101211548,0.0,145.53944396972656,119.0,74361.59375,0.0,2745.474609375,1.0,278.1499938964844,282.9591064453125,300.2768249511719,305.11553955078125,293.1499938964844,293.1499938964844,278.1499938964844,36236.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414564728736877,1.0,0.0,0.0,3.6956512928009033,3.695675849914551,9.113292094298232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.0732421875,0.0,1586.3446044921875,1895.4371337890625,0.0,2855.326171875,0.9156522154808044,1.0,0.0,3.0,1.0,0.0
18015540,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9166974425315856,0.4143326878547668,0.3739769160747528,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9990000128746032,0.5708717703819275,0.5117760300636292,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9436250925064088,0.4471887350082397,0.3134983479976654,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9351906776428224,0.4367188811302185,0.4146157205104828,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7588716149330139,0.2335276007652282,1.060731291770935,284.93389892578125,284.95001220703125,302.81060791015625,297.2911071777344,297.1470947265625,297.2110290527344,284.93341064453125,1.0,0.5878127813339233,0.4575588405132293,0.4575588405132293,1.0,1.0,-3.2116801738739014,1.1057286262512207,2.1059515476226807,0.3760886788368225,0.8918269872665405,0.8918269872665405,0.0,137.07835388183594,107.0,73739.828125,0.0,2637.539794921875,1.0,278.1499938964844,282.9550476074219,300.2839050292969,305.0920715332031,293.1499938964844,293.1499938964844,278.45001220703125,36840.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400630950927734,1.0,0.0,0.0,3.667735576629639,3.667759895324707,8.976134040494799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.53515625,0.0,1559.3128662109375,1895.4371337890625,0.0,2842.304443359375,0.9097131490707396,1.0,0.0,3.0,1.0,0.0
18015600,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9166974425315856,0.4143326878547668,0.3739769160747528,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9990000128746032,0.5708717703819275,0.5117760300636292,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9436250925064088,0.4471887350082397,0.3134983479976654,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9351906776428224,0.4367188811302185,0.4146157205104828,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7588716149330139,0.2335276007652282,1.060731291770935,284.93389892578125,284.95001220703125,302.81060791015625,297.2911071777344,297.1470947265625,297.2110290527344,284.93341064453125,1.0,0.5878127813339233,0.4575588405132293,0.4575588405132293,1.0,1.0,-3.2116801738739014,1.1057286262512207,2.1059515476226807,0.3760886788368225,0.8918269872665405,0.8918269872665405,0.0,137.07835388183594,107.0,73739.828125,0.0,2637.539794921875,1.0,278.1499938964844,282.9550476074219,300.2839050292969,305.0920715332031,293.1499938964844,293.1499938964844,278.45001220703125,36840.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400630950927734,1.0,0.0,0.0,3.667735576629639,3.667759895324707,8.976134040494799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.53515625,0.0,1559.3128662109375,1895.4371337890625,0.0,2842.304443359375,0.9097131490707396,1.0,0.0,3.0,1.0,0.0
18015660,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9372697472572328,0.4144649803638458,0.3736868500709533,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.5791536569595337,0.4829388558864593,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9639732241630554,0.4481656849384308,0.3138630092144012,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9560898542404176,0.4376161694526672,0.4150598347187042,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7732662558555603,0.2335544228553772,1.0590176582336426,284.99432373046875,284.95001220703125,302.8333435058594,297.30255126953125,297.1680908203125,297.2415466308594,284.9910583496094,1.0,0.5775718688964844,0.4565388262271881,0.4565388262271881,1.0,1.0,-3.175572872161865,1.0893827676773071,2.086190223693848,0.3677252531051636,0.9648676514625548,0.9648676514625548,0.0,127.89451599121094,127.0,72575.3671875,0.0,2516.24755859375,1.0,278.44317626953125,283.0433959960937,300.2809143066406,304.9679870605469,293.1499938964844,293.1499938964844,278.1499938964844,33609.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331911563873291,1.0,0.0,0.0,3.7737128734588623,3.773737668991089,9.50234948504658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.8623046875,0.0,1656.7196044921875,1895.4371337890625,0.0,2778.172119140625,0.9310187101364136,1.0,0.0,3.0,1.0,0.0
18015720,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9372697472572328,0.4144649803638458,0.3736868500709533,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.5791536569595337,0.4829388558864593,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9639732241630554,0.4481656849384308,0.3138630092144012,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9560898542404176,0.4376161694526672,0.4150598347187042,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7732662558555603,0.2335544228553772,1.0590176582336426,284.99432373046875,284.95001220703125,302.8333435058594,297.30255126953125,297.1680908203125,297.2415466308594,284.9910583496094,1.0,0.5775718688964844,0.4565388262271881,0.4565388262271881,1.0,1.0,-3.175572872161865,1.0893827676773071,2.086190223693848,0.3677252531051636,0.9648676514625548,0.9648676514625548,0.0,127.89451599121094,127.0,72575.3671875,0.0,2516.24755859375,1.0,278.44317626953125,283.0433959960937,300.2809143066406,304.9679870605469,293.1499938964844,293.1499938964844,278.1499938964844,33609.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331911563873291,1.0,0.0,0.0,3.7737128734588623,3.773737668991089,9.50234948504658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.8623046875,0.0,1656.7196044921875,1895.4371337890625,0.0,2778.172119140625,0.9310187101364136,1.0,0.0,3.0,1.0,0.0
18015780,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9377103447914124,0.413504034280777,0.3730309903621673,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.586907148361206,0.4815031290054321,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9651490449905396,0.4482568800449371,0.3140581846237182,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9573450088500975,0.4377704858779907,0.4153535962104797,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7738291621208191,0.2332954257726669,1.0581451654434204,284.9053649902344,284.95001220703125,302.85546875,297.3150939941406,297.1864013671875,297.2647399902344,284.90728759765625,1.0,0.5777738690376282,0.4555188119411468,0.4555188119411468,1.0,1.0,-3.172541618347168,1.0858685970306396,2.0866730213165283,0.3642692565917969,0.8742435574531555,0.8742435574531555,0.0,127.36476135253906,147.0,73001.03125,0.0,2507.543701171875,1.0,278.156982421875,282.9420166015625,300.32012939453125,305.0990295410156,293.1499938964844,293.1499938964844,278.45001220703125,38620.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373844623565674,1.0,0.0,0.0,3.645151376724243,3.64517593383789,8.865932841217727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.26171875,0.0,1547.36083984375,1895.4371337890625,0.0,2817.288330078125,0.9066750407218932,1.0,0.0,3.0,1.0,0.0
18015840,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9377103447914124,0.413504034280777,0.3730309903621673,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.586907148361206,0.4815031290054321,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9651490449905396,0.4482568800449371,0.3140581846237182,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9573450088500975,0.4377704858779907,0.4153535962104797,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7738291621208191,0.2332954257726669,1.0581451654434204,284.9053649902344,284.95001220703125,302.85546875,297.3150939941406,297.1864013671875,297.2647399902344,284.90728759765625,1.0,0.5777738690376282,0.4555188119411468,0.4555188119411468,1.0,1.0,-3.172541618347168,1.0858685970306396,2.0866730213165283,0.3642692565917969,0.8742435574531555,0.8742435574531555,0.0,127.36476135253906,147.0,73001.03125,0.0,2507.543701171875,1.0,278.156982421875,282.9420166015625,300.32012939453125,305.0990295410156,293.1499938964844,293.1499938964844,278.45001220703125,38620.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373844623565674,1.0,0.0,0.0,3.645151376724243,3.64517593383789,8.865932841217727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.26171875,0.0,1547.36083984375,1895.4371337890625,0.0,2817.288330078125,0.9066750407218932,1.0,0.0,3.0,1.0,0.0
18015900,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9321905374526978,0.4135811626911163,0.3728921711444855,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.5896976590156555,0.4887242913246155,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9604721665382384,0.448768675327301,0.3142823278903961,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9524774551391602,0.4382247626781463,0.4156484007835388,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7699865698814392,0.2333632260560989,1.0582722425460815,285.029052734375,284.95001220703125,302.8663024902344,297.3217163085937,297.19354248046875,297.2720947265625,285.0313720703125,1.0,0.5805451273918152,0.4550088346004486,0.4550088346004486,1.0,1.0,-3.181818008422852,1.0882551670074463,2.0935628414154053,0.3644295632839203,0.9623335599899292,0.9623335599899292,0.0,129.6150665283203,147.0,72438.7890625,0.0,2537.839111328125,1.0,278.4021301269531,283.0760498046875,300.28936767578125,304.90313720703125,293.1499938964844,293.1499938964844,278.45001220703125,33936.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320072889328003,1.0,0.0,0.0,3.699788093566896,3.699812173843384,9.133705134445336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.6806640625,0.0,1573.619384765625,1895.4371337890625,0.0,2767.13916015625,0.9167367815971376,1.0,0.0,3.0,1.0,0.0
18015960,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9248361587524414,0.4138061106204986,0.3731864690780639,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.5916002988815308,0.4991588592529297,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9538618922233582,0.449438214302063,0.3148083388805389,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9455943703651428,0.4388055503368377,0.4162835776805877,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7648308873176575,0.2335063219070434,1.0593680143356323,285.0205993652344,284.95001220703125,302.8769836425781,297.3285522460937,297.1983642578125,297.27508544921875,285.01983642578125,1.0,0.5847917795181274,0.4545434415340423,0.4545434415340423,1.0,1.0,-3.197420120239258,1.0931609869003296,2.1042590141296387,0.3657363951206207,0.982305943965912,0.982305943965912,0.0,133.01580810546875,167.0,72909.734375,0.0,2587.0556640625,1.0,278.4430847167969,283.0629272460937,300.3126525878906,304.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,33052.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310774564743042,1.0,0.0,0.0,3.7731759548187256,3.773200750350952,9.499645443611372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.275390625,0.0,1651.7791748046875,1895.4371337890625,0.0,2758.478271484375,0.9308509230613708,1.0,0.0,3.0,1.0,0.0
18016020,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9036584496498108,0.4129761159420013,0.373059868812561,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.59126877784729,0.5307772159576416,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9327232837677002,0.4497236311435699,0.3154465556144714,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9241546392440796,0.4390579164028168,0.4170856177806854,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7498841285705566,0.2332068681716919,1.060412883758545,284.92547607421875,284.95001220703125,302.8978881835937,297.3426513671875,297.1910095214844,297.2544250488281,284.9276733398437,1.0,0.5964720845222473,0.4536126852035522,0.4536126852035522,1.0,1.0,-3.238262176513672,1.106619358062744,2.131642818450928,0.3700310289859772,0.907453179359436,0.907453179359436,0.0,143.4399871826172,185.0,74439.7734375,0.0,2726.4228515625,1.0,278.1566772460937,282.9375915527344,300.3627014160156,305.2211303710937,293.1499938964844,293.1499938964844,278.1499938964844,37060.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383429646492004,1.0,0.0,0.0,3.72029709815979,3.7203218936920166,9.23524737572734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.03125,0.0,1620.8809814453125,1895.4371337890625,0.0,2826.23779296875,0.9221697449684144,1.0,0.0,3.0,1.0,0.0
18016080,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9036584496498108,0.4129761159420013,0.373059868812561,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.59126877784729,0.5307772159576416,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9327232837677002,0.4497236311435699,0.3154465556144714,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9241546392440796,0.4390579164028168,0.4170856177806854,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7498841285705566,0.2332068681716919,1.060412883758545,284.92547607421875,284.95001220703125,302.8978881835937,297.3426513671875,297.1910095214844,297.2544250488281,284.9276733398437,1.0,0.5964720845222473,0.4536126852035522,0.4536126852035522,1.0,1.0,-3.238262176513672,1.106619358062744,2.131642818450928,0.3700310289859772,0.907453179359436,0.907453179359436,0.0,143.4399871826172,185.0,74439.7734375,0.0,2726.4228515625,1.0,278.1566772460937,282.9375915527344,300.3627014160156,305.2211303710937,293.1499938964844,293.1499938964844,278.1499938964844,37060.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383429646492004,1.0,0.0,0.0,3.72029709815979,3.7203218936920166,9.23524737572734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.03125,0.0,1620.8809814453125,1895.4371337890625,0.0,2826.23779296875,0.9221697449684144,1.0,0.0,3.0,1.0,0.0
18016140,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8790789842605591,0.4125019311904907,0.3730121254920959,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.992533564567566,0.5875998139381409,0.5578774809837341,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9053918719291688,0.4503035247325897,0.3161503374576568,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8979434370994568,0.4394866228103637,0.4179318845272064,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.731423020362854,0.2328172624111175,1.061138153076172,284.9609375,284.95001220703125,302.9181823730469,297.35723876953125,297.174560546875,297.2205810546875,284.9609680175781,1.0,0.6098555326461792,0.4526818990707397,0.4526818990707397,1.0,1.0,-3.2770071029663086,1.119136929512024,2.157870292663574,0.3745536804199219,0.9285829663276672,0.9285829663276672,0.0,158.25918579101562,203.0,75122.8203125,0.0,2886.214111328125,1.0,278.1500244140625,282.9557800292969,300.3636169433594,305.2408142089844,293.1499938964844,293.1499938964844,278.1499938964844,35553.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391613364219666,1.0,0.0,0.0,3.736724853515625,3.736749649047852,9.316987643614992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.59375,0.0,1628.38818359375,1895.4371337890625,0.0,2833.880615234375,0.9245793223381042,1.0,0.0,3.0,1.0,0.0
18016200,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8790789842605591,0.4125019311904907,0.3730121254920959,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.992533564567566,0.5875998139381409,0.5578774809837341,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9053918719291688,0.4503035247325897,0.3161503374576568,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8979434370994568,0.4394866228103637,0.4179318845272064,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.731423020362854,0.2328172624111175,1.061138153076172,284.9609375,284.95001220703125,302.9181823730469,297.35723876953125,297.174560546875,297.2205810546875,284.9609680175781,1.0,0.6098555326461792,0.4526818990707397,0.4526818990707397,1.0,1.0,-3.2770071029663086,1.119136929512024,2.157870292663574,0.3745536804199219,0.9285829663276672,0.9285829663276672,0.0,158.25918579101562,203.0,75122.8203125,0.0,2886.214111328125,1.0,278.1500244140625,282.9557800292969,300.3636169433594,305.2408142089844,293.1499938964844,293.1499938964844,278.1499938964844,35553.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391613364219666,1.0,0.0,0.0,3.736724853515625,3.736749649047852,9.316987643614992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.59375,0.0,1628.38818359375,1895.4371337890625,0.0,2833.880615234375,0.9245793223381042,1.0,0.0,3.0,1.0,0.0
18016260,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8528887629508972,0.4119314551353454,0.3732349872589111,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9651724100112916,0.586383581161499,0.5566239953041077,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.878186821937561,0.4506717324256897,0.3169606029987335,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8710311651229858,0.4396854341030121,0.4188757240772247,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7107558846473694,0.2322849333286285,1.0623228549957275,284.9495849609375,284.95001220703125,302.93475341796875,297.3696594238281,297.1611633300781,297.20263671875,284.9496154785156,1.0,0.6194998621940613,0.4509240090847015,0.4509240090847015,1.0,1.0,-3.2758710384368896,1.1144967079162598,2.16137433052063,0.3702613711357116,0.9225406646728516,0.9225406646728516,0.0,175.9763641357422,203.0,75058.6875,0.0,2985.921875,1.0,278.1499938964844,282.9460754394531,300.37261962890625,305.25616455078125,293.1499938964844,293.1499938964844,278.1499938964844,35914.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396613001823425,1.0,0.0,0.0,3.74047589302063,3.740500926971436,9.335702770840726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.5849609375,0.0,1635.5169677734375,1895.4371337890625,0.0,2838.55078125,0.9254726767539978,1.0,0.0,3.0,1.0,0.0
18016320,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8489025831222534,0.4118161797523498,0.3732523620128631,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9603734612464904,0.586365282535553,0.5566356182098389,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.873996913433075,0.4507399201393127,0.3170998990535736,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8669003844261169,0.439718097448349,0.4190327227115631,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7072033286094666,0.2321812361478805,1.0624529123306274,284.9493713378906,284.95001220703125,302.9378662109375,297.3720397949219,297.1595458984375,297.2006530761719,284.9493408203125,1.0,0.6213064193725586,0.4505891799926758,0.4505891799926758,1.0,1.0,-3.276418209075928,1.1138845682144165,2.162533760070801,0.3695361018180847,0.9223414063453674,0.9223414063453674,0.0,179.13941955566406,221.0,75055.375,0.0,3004.78662109375,1.0,278.1499938964844,282.9457702636719,300.3741455078125,305.25738525390625,293.1499938964844,293.1499938964844,278.1499938964844,35935.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396569490432739,1.0,0.0,0.0,3.74059796333313,3.740622758865357,9.336311563856724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.68359375,0.0,1635.826171875,1895.4371337890625,0.0,2838.510498046875,0.9255307912826538,1.0,0.0,3.0,1.0,0.0
18016380,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8279133439064026,0.411087304353714,0.3733119964599609,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9330490231513976,0.5870901942253113,0.557797372341156,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8519822955131531,0.4511851072311401,0.3179543912410736,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8452370762825012,0.4399037659168243,0.4199579060077667,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6876301765441895,0.23153617978096,1.0631000995635986,284.9493103027344,284.95001220703125,302.9569702148437,297.3868408203125,297.1526794433594,297.1935729980469,284.9493408203125,1.0,0.6322842240333557,0.4484964311122894,0.4484964311122894,1.0,1.0,-3.2808048725128174,1.1103978157043457,2.170407056808472,0.3651551902294159,0.9217585921287536,0.9217585921287536,0.0,198.24249267578125,224.0,75047.8828125,0.0,3121.21337890625,1.0,278.1499938964844,282.9447326660156,300.3858947753906,305.2676696777344,293.1499938964844,293.1499938964844,278.1499938964844,35981.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393111228942871,1.0,0.0,0.0,3.740967035293579,3.7409918308258057,9.338153859062004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.947265625,0.0,1636.6065673828125,1895.4371337890625,0.0,2835.280029296875,0.9256420135498048,1.0,0.0,3.0,1.0,0.0
18016440,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8279133439064026,0.411087304353714,0.3733119964599609,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9330490231513976,0.5870901942253113,0.557797372341156,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8519822955131531,0.4511851072311401,0.3179543912410736,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8452370762825012,0.4399037659168243,0.4199579060077667,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6876301765441895,0.23153617978096,1.0631000995635986,284.9493103027344,284.95001220703125,302.9569702148437,297.3868408203125,297.1526794433594,297.1935729980469,284.9493408203125,1.0,0.6322842240333557,0.4484964311122894,0.4484964311122894,1.0,1.0,-3.2808048725128174,1.1103978157043457,2.170407056808472,0.3651551902294159,0.9217585921287536,0.9217585921287536,0.0,198.24249267578125,224.0,75047.8828125,0.0,3121.21337890625,1.0,278.1499938964844,282.9447326660156,300.3858947753906,305.2676696777344,293.1499938964844,293.1499938964844,278.1499938964844,35981.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393111228942871,1.0,0.0,0.0,3.740967035293579,3.7409918308258057,9.338153859062004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.947265625,0.0,1636.6065673828125,1895.4371337890625,0.0,2835.280029296875,0.9256420135498048,1.0,0.0,3.0,1.0,0.0
18016500,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8215189576148987,0.4107295572757721,0.3732329607009887,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9245622158050536,0.5876213908195496,0.5584889650344849,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8455461859703064,0.4514216780662536,0.3183034360408783,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8388721346855164,0.4399961531162262,0.4203003942966461,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6815589666366577,0.2312206327915191,1.0628900527954102,284.9490051269531,284.95001220703125,302.9662780761719,297.3941955566406,297.1498413085937,297.19122314453125,284.948974609375,1.0,0.6357302665710449,0.4474500715732574,0.4474500715732574,1.0,1.0,-3.282122850418091,1.1083025932312012,2.1738202571868896,0.3628560304641723,0.9212798476219176,0.9212798476219176,0.0,204.8021850585937,224.0,75030.6171875,0.0,3160.853759765625,1.0,278.1499938964844,282.9440002441406,300.3924865722656,305.2733764648437,293.1499938964844,293.1499938964844,278.1499938964844,36004.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390843868255615,1.0,0.0,0.0,3.7407193183898926,3.740744352340698,9.33691808313597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.3447265625,0.0,1636.493408203125,1895.4371337890625,0.0,2833.161865234375,0.925597369670868,1.0,0.0,3.0,1.0,0.0
18016560,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8167110681533813,0.4103981554508209,0.3731152713298797,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9184702038764954,0.5882174372673035,0.5592136979103088,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8409059047698975,0.4516801834106445,0.3186223208904266,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.834248960018158,0.4401062130928039,0.4205949306488037,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6770361065864563,0.2309208065271377,1.0624597072601318,284.9491577148437,284.95001220703125,302.9754638671875,297.4014587402344,297.1490173339844,297.189453125,284.9491882324219,1.0,0.638512134552002,0.4468493461608886,0.4468493461608886,1.0,1.0,-3.283073902130127,1.107097029685974,2.175976753234864,0.3615060448646545,0.921067476272583,0.921067476272583,0.0,209.88580322265625,212.0,75020.15625,0.0,3191.4384765625,1.0,278.1499938964844,282.94390869140625,300.3992614746094,305.2792663574219,293.1499938964844,293.1499938964844,278.1499938964844,36017.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388300538063049,1.0,0.0,0.0,3.740190029144287,3.7402148246765137,9.334275432593132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.525390625,0.0,1635.9798583984375,1895.4371337890625,0.0,2830.786376953125,0.9254933595657348,1.0,0.0,3.0,1.0,0.0
18016620,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8153896927833557,0.4098259806632995,0.3726142048835754,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9179053902626038,0.589494526386261,0.560418426990509,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8402588963508606,0.452263742685318,0.3190401196479797,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8334506750106812,0.4403910934925079,0.4208813309669494,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6756152510643005,0.2303821742534637,1.06014084815979,284.9480285644531,284.95001220703125,302.99334716796875,297.4156188964844,297.14813232421875,297.1870422363281,284.9479675292969,1.0,0.6384732723236084,0.4456479251384735,0.4456479251384735,1.0,1.0,-3.281982660293579,1.1036823987960815,2.178300142288208,0.3585212230682373,0.91940176486969,0.91940176486969,0.0,210.90147399902344,200.0,74953.921875,0.0,3194.73681640625,1.0,278.1499938964844,282.9429931640625,300.41290283203125,305.289794921875,293.1499938964844,293.1499938964844,278.1499938964844,36078.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382766246795654,1.0,0.0,0.0,3.7376585006713854,3.737683296203613,9.321644256488072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.8623046875,0.0,1633.49755859375,1895.4371337890625,0.0,2825.61767578125,0.9249548316001892,1.0,0.0,3.0,1.0,0.0
18016680,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8153896927833557,0.4098259806632995,0.3726142048835754,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9179053902626038,0.589494526386261,0.560418426990509,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8402588963508606,0.452263742685318,0.3190401196479797,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8334506750106812,0.4403910934925079,0.4208813309669494,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6756152510643005,0.2303821742534637,1.06014084815979,284.9480285644531,284.95001220703125,302.99334716796875,297.4156188964844,297.14813232421875,297.1870422363281,284.9479675292969,1.0,0.6384732723236084,0.4456479251384735,0.4456479251384735,1.0,1.0,-3.281982660293579,1.1036823987960815,2.178300142288208,0.3585212230682373,0.91940176486969,0.91940176486969,0.0,210.90147399902344,200.0,74953.921875,0.0,3194.73681640625,1.0,278.1499938964844,282.9429931640625,300.41290283203125,305.289794921875,293.1499938964844,293.1499938964844,278.1499938964844,36078.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382766246795654,1.0,0.0,0.0,3.7376585006713854,3.737683296203613,9.321644256488072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.8623046875,0.0,1633.49755859375,1895.4371337890625,0.0,2825.61767578125,0.9249548316001892,1.0,0.0,3.0,1.0,0.0
18016740,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8197053074836731,0.4093817770481109,0.3720022737979889,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9251342415809632,0.5908639430999756,0.5614821910858154,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8454219102859497,0.4529555737972259,0.3193542063236236,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8383327126502991,0.4407736659049988,0.4210195243358612,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.679350733757019,0.2299641966819763,1.0571908950805664,284.94732666015625,284.95001220703125,303.0106201171875,297.4291381835937,297.14776611328125,297.1859741210937,284.9472961425781,1.0,0.6352253556251526,0.4444465041160583,0.4444465041160583,1.0,1.0,-3.2795236110687256,1.0997459888458252,2.1797776222229004,0.3552903234958648,0.9173169136047364,0.9173169136047364,0.0,205.7283172607422,188.0,74851.25,0.0,3160.376708984375,1.0,278.1499938964844,282.9431457519531,300.4258728027344,305.2968139648437,293.1499938964844,293.1499938964844,278.1499938964844,36138.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376097083091736,1.0,0.0,0.0,3.732351779937744,3.73237657546997,9.295193308389572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.529296875,0.0,1627.796630859375,1895.4371337890625,0.0,2819.39111328125,0.9238110184669496,1.0,0.0,3.0,1.0,0.0
18016800,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8197053074836731,0.4093817770481109,0.3720022737979889,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9251342415809632,0.5908639430999756,0.5614821910858154,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8454219102859497,0.4529555737972259,0.3193542063236236,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8383327126502991,0.4407736659049988,0.4210195243358612,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.679350733757019,0.2299641966819763,1.0571908950805664,284.94732666015625,284.95001220703125,303.0106201171875,297.4291381835937,297.14776611328125,297.1859741210937,284.9472961425781,1.0,0.6352253556251526,0.4444465041160583,0.4444465041160583,1.0,1.0,-3.2795236110687256,1.0997459888458252,2.1797776222229004,0.3552903234958648,0.9173169136047364,0.9173169136047364,0.0,205.7283172607422,188.0,74851.25,0.0,3160.376708984375,1.0,278.1499938964844,282.9431457519531,300.4258728027344,305.2968139648437,293.1499938964844,293.1499938964844,278.1499938964844,36138.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376097083091736,1.0,0.0,0.0,3.732351779937744,3.73237657546997,9.295193308389572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.529296875,0.0,1627.796630859375,1895.4371337890625,0.0,2819.39111328125,0.9238110184669496,1.0,0.0,3.0,1.0,0.0
18016860,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8272367119789124,0.4090259373188019,0.3713605105876922,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.937014937400818,0.5922805070877075,0.5624764561653137,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8541712164878845,0.4537393152713775,0.3196443021297455,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8466789722442627,0.4412268102169037,0.4211072325706482,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6861985921859741,0.2296508699655532,1.0541476011276243,284.947265625,284.95001220703125,303.0272827148437,297.4417724609375,297.14764404296875,297.18572998046875,284.947265625,1.0,0.63029944896698,0.4432432055473327,0.4432432055473327,1.0,1.0,-3.276742696762085,1.0956765413284302,2.1810662746429443,0.3520016372203827,0.9154510498046876,0.9154510498046876,0.0,197.4344940185547,176.0,74739.1640625,0.0,3107.9130859375,1.0,278.1499938964844,282.94403076171875,300.4382629394531,305.3023376464844,293.1499938964844,293.1499938964844,278.1499938964844,36165.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368955254554749,1.0,0.0,0.0,3.726059675216675,3.726084470748901,9.263879974241718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.517578125,0.0,1620.7127685546875,1895.4371337890625,0.0,2812.72412109375,0.9224224090576172,1.0,0.0,3.0,1.0,0.0
18016920,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8272367119789124,0.4090259373188019,0.3713605105876922,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.937014937400818,0.5922805070877075,0.5624764561653137,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8541712164878845,0.4537393152713775,0.3196443021297455,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8466789722442627,0.4412268102169037,0.4211072325706482,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6861985921859741,0.2296508699655532,1.0541476011276243,284.947265625,284.95001220703125,303.0272827148437,297.4417724609375,297.14764404296875,297.18572998046875,284.947265625,1.0,0.63029944896698,0.4432432055473327,0.4432432055473327,1.0,1.0,-3.276742696762085,1.0956765413284302,2.1810662746429443,0.3520016372203827,0.9154510498046876,0.9154510498046876,0.0,197.4344940185547,176.0,74739.1640625,0.0,3107.9130859375,1.0,278.1499938964844,282.94403076171875,300.4382629394531,305.3023376464844,293.1499938964844,293.1499938964844,278.1499938964844,36165.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368955254554749,1.0,0.0,0.0,3.726059675216675,3.726084470748901,9.263879974241718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.517578125,0.0,1620.7127685546875,1895.4371337890625,0.0,2812.72412109375,0.9224224090576172,1.0,0.0,3.0,1.0,0.0
18016980,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8371648788452148,0.4087280333042145,0.3707148134708404,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9518521428108216,0.5937122702598572,0.5634268522262573,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8657717704772949,0.4545923769474029,0.3199381232261657,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8577733039855957,0.441726416349411,0.421178787946701,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6953577995300293,0.2294182330369949,1.0511819124221802,284.94744873046875,284.95001220703125,303.0433349609375,297.45330810546875,297.1475524902344,297.1859436035156,284.9474182128906,1.0,0.6244860291481018,0.4420399367809295,0.4420399367809295,1.0,1.0,-3.273981809616089,1.0916075706481934,2.1823742389678955,0.3487121164798736,0.9138156175613404,0.9138156175613404,0.0,187.5026092529297,164.0,74626.7109375,0.0,3046.42822265625,1.0,278.1499938964844,282.9450988769531,300.4497985839844,305.30694580078125,293.1499938964844,293.1499938964844,278.1499938964844,36172.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361955285072327,1.0,0.0,0.0,3.719604730606079,3.7196295261383057,9.231810622623016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.2490234375,0.0,1613.3076171875,1895.4371337890625,0.0,2806.191650390625,0.9209821224212646,1.0,0.0,3.0,1.0,0.0
18017040,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8371648788452148,0.4087280333042145,0.3707148134708404,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9518521428108216,0.5937122702598572,0.5634268522262573,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8657717704772949,0.4545923769474029,0.3199381232261657,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8577733039855957,0.441726416349411,0.421178787946701,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6953577995300293,0.2294182330369949,1.0511819124221802,284.94744873046875,284.95001220703125,303.0433349609375,297.45330810546875,297.1475524902344,297.1859436035156,284.9474182128906,1.0,0.6244860291481018,0.4420399367809295,0.4420399367809295,1.0,1.0,-3.273981809616089,1.0916075706481934,2.1823742389678955,0.3487121164798736,0.9138156175613404,0.9138156175613404,0.0,187.5026092529297,164.0,74626.7109375,0.0,3046.42822265625,1.0,278.1499938964844,282.9450988769531,300.4497985839844,305.30694580078125,293.1499938964844,293.1499938964844,278.1499938964844,36172.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361955285072327,1.0,0.0,0.0,3.719604730606079,3.7196295261383057,9.231810622623016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.2490234375,0.0,1613.3076171875,1895.4371337890625,0.0,2806.191650390625,0.9209821224212646,1.0,0.0,3.0,1.0,0.0
