time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017100,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8430553674697876,0.4085964262485504,0.3703937530517578,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9600287079811096,0.5944257974624634,0.5638856887817383,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8726459741592407,0.4550418257713318,0.3200902044773102,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8643677830696106,0.441989541053772,0.4212124645709991,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.70074862241745,0.2293293923139572,1.0497536659240725,284.9475402832031,284.95001220703125,303.0511474609375,297.4585876464844,297.1474609375,297.1861267089844,284.9475402832031,1.0,0.6213556528091431,0.4414382874965668,0.4414382874965668,1.0,1.0,-3.2726545333862305,1.089590549468994,2.1830639839172363,0.3470732271671295,0.9130627512931824,0.9130627512931824,0.0,182.12750244140625,164.0,74571.4453125,0.0,3013.55224609375,1.0,278.1499938964844,282.9456481933594,300.45513916015625,305.3088684082031,293.1499938964844,293.1499938964844,278.1499938964844,36171.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358587622642517,1.0,0.0,0.0,3.716433763504028,3.716458559036255,9.216076932716532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.6435546875,0.0,1609.64794921875,1895.4371337890625,0.0,2803.049072265625,0.9202712774276732,1.0,0.0,3.0,1.0,0.0
18017160,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8495529294013977,0.4084723591804504,0.3700747191905975,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9684361219406128,0.595134437084198,0.5643352270126343,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8801844120025635,0.4555018842220306,0.320246011018753,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8716216087341309,0.4422579407691955,0.4212461411952972,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7066020369529724,0.2292535006999969,1.0483605861663818,284.9476623535156,284.95001220703125,303.05877685546875,297.4635009765625,297.1475830078125,297.18634033203125,284.9476623535156,1.0,0.618144154548645,0.4408987462520599,0.4408987462520599,1.0,1.0,-3.2713656425476074,1.087733268737793,2.1836323738098145,0.3455845415592193,0.9123902916908264,0.9123902916908264,0.0,176.61180114746094,152.0,74519.15625,0.0,2979.998046875,1.0,278.1499938964844,282.9461975097656,300.4601135253906,305.31060791015625,293.1499938964844,293.1499938964844,278.1499938964844,36167.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355383276939392,1.0,0.0,0.0,3.713391065597534,3.7134158611297607,9.20099239465344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.4228515625,0.0,1606.118896484375,1895.4371337890625,0.0,2800.0595703125,0.9195876717567444,1.0,0.0,3.0,1.0,0.0
18017220,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8646102547645569,0.4082419872283935,0.3694430887699127,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9854248762130736,0.5965327024459839,0.5652070045471191,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8973499536514282,0.4564480185508728,0.3205685317516327,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8882420063018799,0.4428062438964844,0.4213142395019531,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7191701531410217,0.2291343212127685,1.0456750392913818,284.9478759765625,284.95001220703125,303.0736389160156,297.4721374511719,297.147705078125,297.1867370605469,284.9478759765625,1.0,0.6115420460700989,0.4398196637630462,0.4398196637630462,1.0,1.0,-3.268893480300904,1.0840730667114258,2.184820413589477,0.3426346480846405,0.911091923713684,0.911091923713684,0.0,165.29150390625,140.0,74417.0703125,0.0,2911.58447265625,1.0,278.1499938964844,282.9472045898437,300.4691162109375,305.3133239746094,293.1499938964844,293.1499938964844,278.1499938964844,36159.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349600434303284,1.0,0.0,0.0,3.707552433013916,3.707577228546143,9.172081831820832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.1318359375,0.0,1599.355712890625,1895.4371337890625,0.0,2794.665283203125,0.9182738661766052,1.0,0.0,3.0,1.0,0.0
18017280,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8646102547645569,0.4082419872283935,0.3694430887699127,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9854248762130736,0.5965327024459839,0.5652070045471191,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8973499536514282,0.4564480185508728,0.3205685317516327,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8882420063018799,0.4428062438964844,0.4213142395019531,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7191701531410217,0.2291343212127685,1.0456750392913818,284.9478759765625,284.95001220703125,303.0736389160156,297.4721374511719,297.147705078125,297.1867370605469,284.9478759765625,1.0,0.6115420460700989,0.4398196637630462,0.4398196637630462,1.0,1.0,-3.268893480300904,1.0840730667114258,2.184820413589477,0.3426346480846405,0.911091923713684,0.911091923713684,0.0,165.29150390625,140.0,74417.0703125,0.0,2911.58447265625,1.0,278.1499938964844,282.9472045898437,300.4691162109375,305.3133239746094,293.1499938964844,293.1499938964844,278.1499938964844,36159.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349600434303284,1.0,0.0,0.0,3.707552433013916,3.707577228546143,9.172081831820832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.1318359375,0.0,1599.355712890625,1895.4371337890625,0.0,2794.665283203125,0.9182738661766052,1.0,0.0,3.0,1.0,0.0
18017340,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8818037509918213,0.4080115556716919,0.3688347637653351,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.5980575680732727,0.5633937120437622,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9173509478569032,0.4574033617973327,0.3209155201911926,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9069204926490784,0.4433493018150329,0.4214012026786804,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7321649193763733,0.2290343642234802,1.0431846380233765,284.94610595703125,284.95001220703125,303.087890625,297.47900390625,297.14764404296875,297.1875915527344,284.9458312988281,1.0,0.6046014428138733,0.438740611076355,0.438740611076355,1.0,1.0,-3.263364791870117,1.079257249832153,2.184107542037964,0.3393378853797912,0.9081636667251588,0.9081636667251588,0.0,154.22836303710938,128.0,74261.375,0.0,2838.44189453125,1.0,278.1499938964844,282.94677734375,300.47625732421875,305.3128662109375,293.1499938964844,293.1499938964844,278.1499938964844,36214.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344370126724243,1.0,0.0,0.0,3.700345277786255,3.7003698348999023,9.1364563559182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.041015625,0.0,1591.533935546875,1895.4371337890625,0.0,2789.787353515625,0.9166703820228576,1.0,0.0,3.0,1.0,0.0
18017400,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8818037509918213,0.4080115556716919,0.3688347637653351,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.5980575680732727,0.5633937120437622,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9173509478569032,0.4574033617973327,0.3209155201911926,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9069204926490784,0.4433493018150329,0.4214012026786804,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7321649193763733,0.2290343642234802,1.0431846380233765,284.94610595703125,284.95001220703125,303.087890625,297.47900390625,297.14764404296875,297.1875915527344,284.9458312988281,1.0,0.6046014428138733,0.438740611076355,0.438740611076355,1.0,1.0,-3.263364791870117,1.079257249832153,2.184107542037964,0.3393378853797912,0.9081636667251588,0.9081636667251588,0.0,154.22836303710938,128.0,74261.375,0.0,2838.44189453125,1.0,278.1499938964844,282.94677734375,300.47625732421875,305.3128662109375,293.1499938964844,293.1499938964844,278.1499938964844,36214.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344370126724243,1.0,0.0,0.0,3.700345277786255,3.7003698348999023,9.1364563559182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.041015625,0.0,1591.533935546875,1895.4371337890625,0.0,2789.787353515625,0.9166703820228576,1.0,0.0,3.0,1.0,0.0
18017460,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8933815956115723,0.4076683521270752,0.3683231770992279,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9990000128746032,0.6016978025436401,0.5417670011520386,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9319405555725098,0.4581682980060577,0.3212829232215881,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9206188321113586,0.443729817867279,0.421539306640625,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7407768964767456,0.2288728803396225,1.0413414239883425,284.93359375,284.95001220703125,303.1004333496094,297.4835510253906,297.1518859863281,297.19708251953125,284.9331359863281,1.0,0.5964503288269043,0.4378536641597748,0.4378536641597748,1.0,1.0,-3.235314130783081,1.0665007829666138,2.168813467025757,0.3332292437553406,0.8925969004631042,0.8925969004631042,0.0,146.60496520996094,128.0,73636.6015625,0.0,2738.064208984375,1.0,278.1499938964844,282.9434814453125,300.4779663085937,305.2840270996094,293.1499938964844,293.1499938964844,278.1499938964844,36850.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833411693572998,1.0,0.0,0.0,3.6714062690734863,3.671430587768554,8.994110203275341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.697265625,0.0,1563.518310546875,1895.4371337890625,0.0,2780.227294921875,0.9105494022369384,1.0,0.0,3.0,1.0,0.0
18017520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8944994807243347,0.4076370894908905,0.3682740926742553,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9990000128746032,0.6021445393562317,0.5397259593009949,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9333403706550598,0.4582338035106659,0.3213117718696594,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9219731688499452,0.4437613487243652,0.4215467870235443,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7416141033172607,0.2288597375154495,1.0411707162857056,284.9329833984375,284.95001220703125,303.1015014648437,297.4838562011719,297.152587890625,297.198486328125,284.9325561523437,1.0,0.5956887602806091,0.4377765357494354,0.4377765357494354,1.0,1.0,-3.232639789581299,1.065306305885315,2.1673333644866943,0.3326450288295746,0.8912763595581055,0.8912763595581055,0.0,145.902099609375,116.0,73571.8984375,0.0,2728.724365234375,1.0,278.1499938964844,282.9438171386719,300.4778747558594,305.2801513671875,293.1499938964844,293.1499938964844,278.45001220703125,36902.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332765102386475,1.0,0.0,0.0,3.667872905731201,3.6678972244262695,8.976805929705733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.0732421875,0.0,1559.931396484375,1895.4371337890625,0.0,2778.96728515625,0.9098021388053894,1.0,0.0,3.0,1.0,0.0
18017580,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9113914966583252,0.407853901386261,0.3680503666400909,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6097923517227173,0.5114514231681824,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9531944394111632,0.459592193365097,0.3219383358955383,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9417276978492736,0.4446163177490234,0.421937882900238,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7541444897651672,0.2290019243955612,1.0399343967437744,284.9939880371094,284.95001220703125,303.1145324707031,297.4864807128906,297.16943359375,297.2279663085937,284.99078369140625,1.0,0.5856385827064514,0.4368124306201935,0.4368124306201935,1.0,1.0,-3.1981136798858643,1.049976468086243,2.148137331008911,0.3251403868198395,0.9642910957336426,0.9642910957336426,0.0,136.50653076171875,134.0,72396.25,0.0,2607.69189453125,1.0,278.4431457519531,283.0326538085937,300.4668273925781,305.1477355957031,293.1499938964844,293.1499938964844,278.1499938964844,33634.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268005847930908,1.0,0.0,0.0,3.773169755935669,3.773194551467896,9.499614179730996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.279296875,0.0,1656.2711181640625,1895.4371337890625,0.0,2718.6826171875,0.9309163689613342,1.0,0.0,3.0,1.0,0.0
18017640,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9113914966583252,0.407853901386261,0.3680503666400909,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6097923517227173,0.5114514231681824,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9531944394111632,0.459592193365097,0.3219383358955383,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9417276978492736,0.4446163177490234,0.421937882900238,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7541444897651672,0.2290019243955612,1.0399343967437744,284.9939880371094,284.95001220703125,303.1145324707031,297.4864807128906,297.16943359375,297.2279663085937,284.99078369140625,1.0,0.5856385827064514,0.4368124306201935,0.4368124306201935,1.0,1.0,-3.1981136798858643,1.049976468086243,2.148137331008911,0.3251403868198395,0.9642910957336426,0.9642910957336426,0.0,136.50653076171875,134.0,72396.25,0.0,2607.69189453125,1.0,278.4431457519531,283.0326538085937,300.4668273925781,305.1477355957031,293.1499938964844,293.1499938964844,278.1499938964844,33634.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268005847930908,1.0,0.0,0.0,3.773169755935669,3.773194551467896,9.499614179730996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.279296875,0.0,1656.2711181640625,1895.4371337890625,0.0,2718.6826171875,0.9309163689613342,1.0,0.0,3.0,1.0,0.0
18017700,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.914589524269104,0.4074377119541168,0.3679003417491913,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9990000128746032,0.6137202382087708,0.5065089464187622,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9568524956703186,0.4598285257816314,0.3222435116767883,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.94537353515625,0.4446823000907898,0.4221507608890533,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7565056085586548,0.2289401441812515,1.0398385524749756,284.8593139648437,284.95001220703125,303.1208190917969,297.48687744140625,297.1774597167969,297.240966796875,284.8583374023437,1.0,0.5845888257026672,0.4363304078578949,0.4363304078578949,1.0,1.0,-3.1924614906311035,1.0466866493225098,2.1457748413085938,0.3227186799049377,0.8660304546356201,0.8660304546356201,0.0,134.90316772460938,134.0,73033.2890625,0.0,2587.78857421875,1.0,278.1952209472656,282.8883361816406,300.5082092285156,305.3529052734375,293.1499938964844,293.1499938964844,278.1499938964844,38356.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312709927558899,1.0,0.0,0.0,3.720923185348511,3.720948219299317,9.238356142304838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.3349609375,0.0,1631.4920654296875,1895.4371337890625,0.0,2760.28076171875,0.9205617904663086,1.0,0.0,3.0,1.0,0.0
18017760,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9129088521003724,0.4069770872592926,0.3674541413784027,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.6167775988578796,0.5083616971969604,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9557278752326964,0.4600243270397186,0.3223583102226257,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9440741539001464,0.4446932673454284,0.4221508800983429,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.755511999130249,0.228841170668602,1.039438009262085,284.9038391113281,284.95001220703125,303.1269836425781,297.48663330078125,297.1837158203125,297.2488708496094,284.9057312011719,1.0,0.5853058099746704,0.4361061155796051,0.4361061155796051,1.0,1.0,-3.193795680999756,1.0465898513793943,2.1472055912017822,0.3222104907035827,0.8724809885025024,0.8724809885025024,0.0,135.45550537109375,152.0,72764.671875,0.0,2593.451171875,1.0,278.1571960449219,282.9305114746094,300.4940185546875,305.2655639648437,293.1499938964844,293.1499938964844,278.45001220703125,38710.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314628601074219,1.0,0.0,0.0,3.642216444015503,3.6422410011291504,8.851661732478533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.0126953125,0.0,1544.76318359375,1895.4371337890625,0.0,2762.0673828125,0.906040370464325,1.0,0.0,3.0,1.0,0.0
18017820,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9039903283119202,0.4073161780834198,0.3676271438598633,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6210739016532898,0.5224965214729309,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9472180008888244,0.4615226984024048,0.3233194053173065,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9349097013473512,0.4456417858600616,0.4229723811149597,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7492009401321411,0.2291335016489029,1.0408991575241089,285.0160217285156,284.95001220703125,303.1387939453125,297.4841003417969,297.1942443847656,297.2593078613281,285.0151062011719,1.0,0.5912227630615234,0.4356575012207031,0.4356575012207031,1.0,1.0,-3.214874029159546,1.0533387660980225,2.1615352630615234,0.3240476250648498,0.976787567138672,0.976787567138672,0.0,140.22454833984375,170.0,72576.9375,0.0,2661.60302734375,1.0,278.44317626953125,283.0499267578125,300.470703125,305.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,33181.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256380558013916,1.0,0.0,0.0,3.766663074493408,3.7666878700256334,9.466879760111624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.0,0.0,1645.1175537109375,1895.4371337890625,0.0,2707.878662109375,0.9293689131736756,1.0,0.0,3.0,1.0,0.0
18017880,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9039903283119202,0.4073161780834198,0.3676271438598633,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6210739016532898,0.5224965214729309,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9472180008888244,0.4615226984024048,0.3233194053173065,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9349097013473512,0.4456417858600616,0.4229723811149597,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7492009401321411,0.2291335016489029,1.0408991575241089,285.0160217285156,284.95001220703125,303.1387939453125,297.4841003417969,297.1942443847656,297.2593078613281,285.0151062011719,1.0,0.5912227630615234,0.4356575012207031,0.4356575012207031,1.0,1.0,-3.214874029159546,1.0533387660980225,2.1615352630615234,0.3240476250648498,0.976787567138672,0.976787567138672,0.0,140.22454833984375,170.0,72576.9375,0.0,2661.60302734375,1.0,278.44317626953125,283.0499267578125,300.470703125,305.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,33181.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256380558013916,1.0,0.0,0.0,3.766663074493408,3.7666878700256334,9.466879760111624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.0,0.0,1645.1175537109375,1895.4371337890625,0.0,2707.878662109375,0.9293689131736756,1.0,0.0,3.0,1.0,0.0
18017940,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8883939981460571,0.4065358638763428,0.3675001263618469,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.6206429600715637,0.5494505167007446,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9300070405006408,0.462056964635849,0.3241049945354461,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9173911809921264,0.4457925856113434,0.4236417114734649,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.73772132396698,0.2289375960826873,1.0421890020370483,284.9225769042969,284.95001220703125,303.1499938964844,297.4786682128906,297.1863098144531,297.240966796875,284.92462158203125,1.0,0.6014196276664734,0.4352089166641235,0.4352089166641235,1.0,1.0,-3.250421524047852,1.065431833267212,2.18498969078064,0.3281809389591217,0.9004527926445007,0.9004527926445007,0.0,149.45379638671875,173.0,73941.3359375,0.0,2784.989990234375,1.0,278.1567687988281,282.9281616210937,300.5007019042969,305.3371276855469,293.1499938964844,293.1499938964844,278.45001220703125,37301.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333076238632202,1.0,0.0,0.0,3.702829599380493,3.70285439491272,9.148728850050248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.7177734375,0.0,1602.61767578125,1895.4371337890625,0.0,2779.25732421875,0.9184460043907166,1.0,0.0,3.0,1.0,0.0
18018000,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8883939981460571,0.4065358638763428,0.3675001263618469,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.6206429600715637,0.5494505167007446,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9300070405006408,0.462056964635849,0.3241049945354461,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9173911809921264,0.4457925856113434,0.4236417114734649,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.73772132396698,0.2289375960826873,1.0421890020370483,284.9225769042969,284.95001220703125,303.1499938964844,297.4786682128906,297.1863098144531,297.240966796875,284.92462158203125,1.0,0.6014196276664734,0.4352089166641235,0.4352089166641235,1.0,1.0,-3.250421524047852,1.065431833267212,2.18498969078064,0.3281809389591217,0.9004527926445007,0.9004527926445007,0.0,149.45379638671875,173.0,73941.3359375,0.0,2784.989990234375,1.0,278.1567687988281,282.9281616210937,300.5007019042969,305.3371276855469,293.1499938964844,293.1499938964844,278.45001220703125,37301.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333076238632202,1.0,0.0,0.0,3.702829599380493,3.70285439491272,9.148728850050248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.7177734375,0.0,1602.61767578125,1895.4371337890625,0.0,2779.25732421875,0.9184460043907166,1.0,0.0,3.0,1.0,0.0
18018060,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8846306204795837,0.4107327163219452,0.3703946471214294,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9990000128746032,0.6237221956253052,0.5606905817985535,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9261747002601624,0.4675664007663727,0.3272489607334137,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9134817719459534,0.4508706629276275,0.4274885356426239,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7366381287574768,0.2335625737905502,1.0584832429885864,285.05743408203125,284.95001220703125,303.1603088378906,297.4705505371094,297.201904296875,297.263916015625,285.0582580566406,1.0,0.6101568937301636,0.4336880445480346,0.4336880445480346,1.0,1.0,-3.2954089641571045,1.078295111656189,2.217113733291626,0.3309957683086395,1.0,1.0,0.0,154.71688842773438,176.0,74127.8359375,0.0,2908.714111328125,1.0,278.4431457519531,283.06353759765625,300.46990966796875,305.24102783203125,293.1499938964844,293.1499938964844,278.1499938964844,33160.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301389813423157,1.0,0.0,0.0,3.833627223968506,3.8336527347564697,9.806477692109183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.0263671875,0.0,1724.9049072265625,1895.4371337890625,0.0,2749.739501953125,0.9443897604942322,1.0,0.0,3.0,1.0,0.0
18018120,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8846306204795837,0.4107327163219452,0.3703946471214294,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9990000128746032,0.6237221956253052,0.5606905817985535,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9261747002601624,0.4675664007663727,0.3272489607334137,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9134817719459534,0.4508706629276275,0.4274885356426239,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7366381287574768,0.2335625737905502,1.0584832429885864,285.05743408203125,284.95001220703125,303.1603088378906,297.4705505371094,297.201904296875,297.263916015625,285.0582580566406,1.0,0.6101568937301636,0.4336880445480346,0.4336880445480346,1.0,1.0,-3.2954089641571045,1.078295111656189,2.217113733291626,0.3309957683086395,1.0,1.0,0.0,154.71688842773438,176.0,74127.8359375,0.0,2908.714111328125,1.0,278.4431457519531,283.06353759765625,300.46990966796875,305.24102783203125,293.1499938964844,293.1499938964844,278.1499938964844,33160.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301389813423157,1.0,0.0,0.0,3.833627223968506,3.8336527347564697,9.806477692109183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.0263671875,0.0,1724.9049072265625,1895.4371337890625,0.0,2749.739501953125,0.9443897604942322,1.0,0.0,3.0,1.0,0.0
18018180,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8799381852149963,0.4116778969764709,0.3720525503158569,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.6248236298561096,0.5720527172088623,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9215089678764344,0.4700317680835724,0.329573392868042,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.909010887145996,0.4531983137130737,0.4304454624652862,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7350670695304871,0.2360060662031173,1.0725089311599731,284.9257507324219,284.95001220703125,303.1694641113281,297.4602966308594,297.19952392578125,297.26226806640625,284.927490234375,1.0,0.6180791258811951,0.4321671426296234,0.4321671426296234,1.0,1.0,-3.3343002796173096,1.0886640548706057,2.245636224746704,0.3329828977584839,0.9411004185676576,0.9411004185676576,0.0,159.86265563964844,179.0,75976.171875,0.0,3021.559326171875,1.0,278.1557922363281,282.8983459472656,300.4922790527344,305.4635009765625,293.1499938964844,293.1499938964844,278.1499938964844,36334.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396092653274536,1.0,0.0,0.0,3.82800030708313,3.828026056289673,9.777710374692106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.537109375,0.0,1742.9930419921875,1895.4371337890625,0.0,2838.064453125,0.9454774260520936,1.0,0.0,3.0,1.0,0.0
18018240,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8799381852149963,0.4116778969764709,0.3720525503158569,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.6248236298561096,0.5720527172088623,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9215089678764344,0.4700317680835724,0.329573392868042,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.909010887145996,0.4531983137130737,0.4304454624652862,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7350670695304871,0.2360060662031173,1.0725089311599731,284.9257507324219,284.95001220703125,303.1694641113281,297.4602966308594,297.19952392578125,297.26226806640625,284.927490234375,1.0,0.6180791258811951,0.4321671426296234,0.4321671426296234,1.0,1.0,-3.3343002796173096,1.0886640548706057,2.245636224746704,0.3329828977584839,0.9411004185676576,0.9411004185676576,0.0,159.86265563964844,179.0,75976.171875,0.0,3021.559326171875,1.0,278.1557922363281,282.8983459472656,300.4922790527344,305.4635009765625,293.1499938964844,293.1499938964844,278.1499938964844,36334.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396092653274536,1.0,0.0,0.0,3.82800030708313,3.828026056289673,9.777710374692106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.537109375,0.0,1742.9930419921875,1895.4371337890625,0.0,2838.064453125,0.9454774260520936,1.0,0.0,3.0,1.0,0.0
18018300,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8767228126525879,0.4119071066379547,0.3723088800907135,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9990000128746032,0.6247705221176147,0.5786505937576294,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9181702136993408,0.470919132232666,0.3302578032016754,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9059006571769714,0.4540016949176788,0.4313068687915802,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7333646416664124,0.2367872595787048,1.0767639875411987,284.9408264160156,284.95001220703125,303.1736145019531,297.45440673828125,297.1950988769531,297.2572937011719,284.9418640136719,1.0,0.6215425729751587,0.431406706571579,0.431406706571579,1.0,1.0,-3.349524974822998,1.092257380485535,2.257267713546753,0.3332701921463012,0.9462525248527528,0.9462525248527528,0.0,162.56422424316406,179.0,76218.4453125,0.0,3070.328125,1.0,278.151123046875,282.9066772460937,300.4734191894531,305.4430236816406,293.1499938964844,293.1499938964844,278.1499938964844,36030.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406645059585571,1.0,0.0,0.0,3.8298184871673584,3.829844236373901,9.787001999939091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.8828125,0.0,1742.8154296875,1895.4371337890625,0.0,2847.92431640625,0.945726752281189,1.0,0.0,3.0,1.0,0.0
18018360,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8737608790397644,0.412152886390686,0.3725919723510742,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9990000128746032,0.6245120167732239,0.5849122405052185,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.915094256401062,0.4717773795127868,0.3309175074100494,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9030773639678956,0.4547599554061889,0.4321140646934509,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7316803932189941,0.2374425381422042,1.080329656600952,284.9508972167969,284.95001220703125,303.177490234375,297.447998046875,297.1893615722656,297.2518615722656,284.9516296386719,1.0,0.6247522830963135,0.4304636120796203,0.4304636120796203,1.0,1.0,-3.3634347915649414,1.0948928594589231,2.2685418128967285,0.3328866064548492,0.9522441625595092,0.9522441625595092,0.0,165.12855529785156,182.0,76434.890625,0.0,3115.81591796875,1.0,278.1502380371094,282.91162109375,300.461181640625,305.4385986328125,293.1499938964844,293.1499938964844,278.1499938964844,35775.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415622115135193,1.0,0.0,0.0,3.836354732513428,3.83638048171997,9.820436162044643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.037109375,0.0,1748.7803955078125,1895.4371337890625,0.0,2856.314697265625,0.9470257759094238,1.0,0.0,3.0,1.0,0.0
18018420,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8669019937515259,0.4125407040119171,0.373142272233963,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9966015219688416,0.6238051652908325,0.5911878943443298,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9079054594039916,0.4733479917049408,0.3321737349033355,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8964369893074036,0.4561102986335754,0.4336146712303161,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7272831201553345,0.238456979393959,1.0861622095108032,284.956298828125,284.95001220703125,303.1844482421875,297.4338073730469,297.1770324707031,297.24139404296875,284.95623779296875,1.0,0.6301847100257874,0.4285774230957031,0.4285774230957031,1.0,1.0,-3.382612466812134,1.0968598127365112,2.285752773284912,0.3308979868888855,0.9597776532173156,0.9597776532173156,0.0,170.67364501953125,185.0,76749.953125,0.0,3190.100830078125,1.0,278.1500244140625,282.909912109375,300.4432983398437,305.4413757324219,293.1499938964844,293.1499938964844,278.1499938964844,35576.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433036804199219,1.0,0.0,0.0,3.854140996932984,3.8541669845581055,9.911707365972688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.3291015625,0.0,1769.018798828125,1895.4371337890625,0.0,2872.5966796875,0.9508411288261414,1.0,0.0,3.0,1.0,0.0
18018480,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8669019937515259,0.4125407040119171,0.373142272233963,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9966015219688416,0.6238051652908325,0.5911878943443298,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9079054594039916,0.4733479917049408,0.3321737349033355,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8964369893074036,0.4561102986335754,0.4336146712303161,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7272831201553345,0.238456979393959,1.0861622095108032,284.956298828125,284.95001220703125,303.1844482421875,297.4338073730469,297.1770324707031,297.24139404296875,284.95623779296875,1.0,0.6301847100257874,0.4285774230957031,0.4285774230957031,1.0,1.0,-3.382612466812134,1.0968598127365112,2.285752773284912,0.3308979868888855,0.9597776532173156,0.9597776532173156,0.0,170.67364501953125,185.0,76749.953125,0.0,3190.100830078125,1.0,278.1500244140625,282.909912109375,300.4432983398437,305.4413757324219,293.1499938964844,293.1499938964844,278.1499938964844,35576.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433036804199219,1.0,0.0,0.0,3.854140996932984,3.8541669845581055,9.911707365972688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.3291015625,0.0,1769.018798828125,1895.4371337890625,0.0,2872.5966796875,0.9508411288261414,1.0,0.0,3.0,1.0,0.0
18018540,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8597174286842346,0.4127469658851623,0.3735542893409729,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9900329113006592,0.6240228414535522,0.5913729667663574,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9006704092025757,0.4747221171855926,0.3333057463169098,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8893401026725769,0.4572581648826599,0.434936910867691,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7223356366157532,0.2392008751630783,1.0907247066497805,284.9520263671875,284.95001220703125,303.1903991699219,297.41778564453125,297.16619873046875,297.2348022460937,284.95196533203125,1.0,0.6342451572418213,0.4266912341117859,0.4266912341117859,1.0,1.0,-3.3911678791046143,1.094900608062744,2.29626727104187,0.3271789252758026,0.9591343402862548,0.9591343402862548,0.0,176.23500061035156,188.0,76830.0625,0.0,3242.226806640625,1.0,278.1499938964844,282.9034118652344,300.4247741699219,305.4310913085937,293.1499938964844,293.1499938964844,278.1499938964844,35750.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446359038352966,1.0,0.0,0.0,3.863289594650269,3.863315582275391,9.958818054656149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.3095703125,0.0,1781.682861328125,1895.4371337890625,0.0,2885.0576171875,0.9529779553413392,1.0,0.0,3.0,1.0,0.0
18018600,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8597174286842346,0.4127469658851623,0.3735542893409729,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9900329113006592,0.6240228414535522,0.5913729667663574,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9006704092025757,0.4747221171855926,0.3333057463169098,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8893401026725769,0.4572581648826599,0.434936910867691,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7223356366157532,0.2392008751630783,1.0907247066497805,284.9520263671875,284.95001220703125,303.1903991699219,297.41778564453125,297.16619873046875,297.2348022460937,284.95196533203125,1.0,0.6342451572418213,0.4266912341117859,0.4266912341117859,1.0,1.0,-3.3911678791046143,1.094900608062744,2.29626727104187,0.3271789252758026,0.9591343402862548,0.9591343402862548,0.0,176.23500061035156,188.0,76830.0625,0.0,3242.226806640625,1.0,278.1499938964844,282.9034118652344,300.4247741699219,305.4310913085937,293.1499938964844,293.1499938964844,278.1499938964844,35750.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446359038352966,1.0,0.0,0.0,3.863289594650269,3.863315582275391,9.958818054656149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.3095703125,0.0,1781.682861328125,1895.4371337890625,0.0,2885.0576171875,0.9529779553413392,1.0,0.0,3.0,1.0,0.0
18018660,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8544021248817444,0.4128921926021576,0.3738468289375305,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9849945306777954,0.6246573328971863,0.5920478701591492,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8955320715904236,0.4760191142559051,0.3343337476253509,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8841707706451416,0.4583205282688141,0.4361109137535095,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7186154723167419,0.2398180514574051,1.094369649887085,284.9510498046875,284.95001220703125,303.19537353515625,297.4001159667969,297.1583251953125,297.2301025390625,284.9510803222656,1.0,0.6376677751541138,0.425274908542633,0.425274908542633,1.0,1.0,-3.399364471435547,1.0940004587173462,2.3053641319274902,0.3245692849159241,0.9593427181243896,0.9593427181243896,0.0,180.6851501464844,191.0,76886.1875,0.0,3286.7548828125,1.0,278.1499938964844,282.90020751953125,300.4054870605469,305.41558837890625,293.1499938964844,293.1499938964844,278.1499938964844,35841.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456453680992126,1.0,0.0,0.0,3.868640184402466,3.868666172027588,9.986422355723334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.0546875,0.0,1789.0390625,1895.4371337890625,0.0,2894.502685546875,0.95425283908844,1.0,0.0,3.0,1.0,0.0
18018720,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8544021248817444,0.4128921926021576,0.3738468289375305,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9849945306777954,0.6246573328971863,0.5920478701591492,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8955320715904236,0.4760191142559051,0.3343337476253509,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8841707706451416,0.4583205282688141,0.4361109137535095,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7186154723167419,0.2398180514574051,1.094369649887085,284.9510498046875,284.95001220703125,303.19537353515625,297.4001159667969,297.1583251953125,297.2301025390625,284.9510803222656,1.0,0.6376677751541138,0.425274908542633,0.425274908542633,1.0,1.0,-3.399364471435547,1.0940004587173462,2.3053641319274902,0.3245692849159241,0.9593427181243896,0.9593427181243896,0.0,180.6851501464844,191.0,76886.1875,0.0,3286.7548828125,1.0,278.1499938964844,282.90020751953125,300.4054870605469,305.41558837890625,293.1499938964844,293.1499938964844,278.1499938964844,35841.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456453680992126,1.0,0.0,0.0,3.868640184402466,3.868666172027588,9.986422355723334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.0546875,0.0,1789.0390625,1895.4371337890625,0.0,2894.502685546875,0.95425283908844,1.0,0.0,3.0,1.0,0.0
18018780,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8500716090202332,0.4130025506019592,0.3740819692611694,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9807440638542176,0.6253873705863953,0.592850387096405,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8914152383804321,0.4772656261920929,0.3353059589862823,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8800148367881775,0.4593285024166107,0.437204509973526,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7155160307884216,0.2403609603643417,1.0975186824798584,284.95068359375,284.95001220703125,303.1994323730469,297.380859375,297.1506042480469,297.2260437011719,284.95068359375,1.0,0.6406784057617188,0.4238585829734802,0.4238585829734802,1.0,1.0,-3.406885862350464,1.0928672552108765,2.314018487930298,0.3218797743320465,0.9595677852630616,0.9595677852630616,0.0,184.5257568359375,194.0,76914.7734375,0.0,3326.38330078125,1.0,278.1499938964844,282.8976745605469,300.385498046875,305.39764404296875,293.1499938964844,293.1499938964844,278.1499938964844,35892.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465280532836914,1.0,0.0,0.0,3.872116088867188,3.8721423149108887,1.000437691800471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.076171875,0.0,1793.75390625,1895.4371337890625,0.0,2902.762939453125,0.9550708532333374,1.0,0.0,3.0,1.0,0.0
18018840,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8500716090202332,0.4130025506019592,0.3740819692611694,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9807440638542176,0.6253873705863953,0.592850387096405,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8914152383804321,0.4772656261920929,0.3353059589862823,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8800148367881775,0.4593285024166107,0.437204509973526,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7155160307884216,0.2403609603643417,1.0975186824798584,284.95068359375,284.95001220703125,303.1994323730469,297.380859375,297.1506042480469,297.2260437011719,284.95068359375,1.0,0.6406784057617188,0.4238585829734802,0.4238585829734802,1.0,1.0,-3.406885862350464,1.0928672552108765,2.314018487930298,0.3218797743320465,0.9595677852630616,0.9595677852630616,0.0,184.5257568359375,194.0,76914.7734375,0.0,3326.38330078125,1.0,278.1499938964844,282.8976745605469,300.385498046875,305.39764404296875,293.1499938964844,293.1499938964844,278.1499938964844,35892.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465280532836914,1.0,0.0,0.0,3.872116088867188,3.8721423149108887,1.000437691800471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.076171875,0.0,1793.75390625,1895.4371337890625,0.0,2902.762939453125,0.9550708532333374,1.0,0.0,3.0,1.0,0.0
18018900,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.84810870885849,0.413047581911087,0.374186098575592,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9787570834159852,0.6257436871528625,0.5932483673095703,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.889563262462616,0.4778737127780914,0.335778146982193,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8781430125236511,0.4598175287246704,0.4377323091030121,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7140834927558899,0.2406167984008789,1.0989934206008911,284.9505310058594,284.95001220703125,303.2011413574219,297.3706970214844,297.14666748046875,297.22412109375,284.9505310058594,1.0,0.6420965194702148,0.4231504201889038,0.4231504201889038,1.0,1.0,-3.410466194152832,1.0922249555587769,2.3182411193847656,0.3205008208751678,0.9596377611160278,0.9596377611160278,0.0,186.328842163086,194.0,76921.734375,0.0,3345.16064453125,1.0,278.1499938964844,282.8965148925781,300.3751220703125,305.3877868652344,293.1499938964844,293.1499938964844,278.1499938964844,35911.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469549417495728,1.0,0.0,0.0,3.8733975887298575,3.87342381477356,1.0010999176301991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.7158203125,0.0,1795.498291015625,1895.4371337890625,0.0,2906.758544921875,0.9553725123405457,1.0,0.0,3.0,1.0,0.0
