time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018960,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8462468385696411,0.4130867123603821,0.3742827773094177,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9768330454826356,0.6260858774185181,0.5936351418495178,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8878137469291687,0.4784727990627289,0.3362423479557037,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.876373827457428,0.4602977633476257,0.4382493793964386,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7127058506011963,0.2408650517463684,1.100419044494629,284.95050048828125,284.95001220703125,303.20263671875,297.36016845703125,297.1430969238281,297.2222595214844,284.9505310058594,1.0,0.6434698700904846,0.4225303530693054,0.4225303530693054,1.0,1.0,-3.41394305229187,1.0917651653289795,2.3221776485443115,0.3193276822566986,0.9597866535186768,0.9597866535186768,0.0,188.0749664306641,197.0,76928.4921875,0.0,3363.4013671875,1.0,278.1499938964844,282.8955078125,300.3644714355469,305.3775939941406,293.1499938964844,293.1499938964844,278.1499938964844,35924.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847379744052887,1.0,0.0,0.0,3.8745462894439697,3.874572515487671,1.001693817670457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.2099609375,0.0,1797.0311279296875,1895.4371337890625,0.0,2910.735107421875,0.9556410908699036,1.0,0.0,3.0,1.0,0.0
18019020,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8427596092224121,0.413148820400238,0.3744563460350036,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.973112940788269,0.6267113089561462,0.5943543910980225,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8845462799072266,0.4796315133571625,0.3371411561965942,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8730746507644653,0.4612334370613098,0.4392543137073517,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7100639343261719,0.2413369715213775,1.1031330823898315,284.9504089355469,284.95001220703125,303.2049865722656,297.3381652832031,297.1358642578125,297.2186584472656,284.9504089355469,1.0,0.6461014747619629,0.4212901890277862,0.4212901890277862,1.0,1.0,-3.420571565628052,1.0907403230667114,2.32983136177063,0.3169509172439575,0.959987461566925,0.959987461566925,0.0,191.4361114501953,200.0,76931.453125,0.0,3398.4638671875,1.0,278.1499938964844,282.8935241699219,300.3423156738281,305.35565185546875,293.1499938964844,293.1499938964844,278.1499938964844,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482183814048767,1.0,0.0,0.0,3.876315116882324,3.8763413429260254,1.002608655653603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.18359375,0.0,1799.3929443359375,1895.4371337890625,0.0,2918.586669921875,0.9560533165931702,1.0,0.0,3.0,1.0,0.0
18019080,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8427596092224121,0.413148820400238,0.3744563460350036,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.973112940788269,0.6267113089561462,0.5943543910980225,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8845462799072266,0.4796315133571625,0.3371411561965942,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8730746507644653,0.4612334370613098,0.4392543137073517,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7100639343261719,0.2413369715213775,1.1031330823898315,284.9504089355469,284.95001220703125,303.2049865722656,297.3381652832031,297.1358642578125,297.2186584472656,284.9504089355469,1.0,0.6461014747619629,0.4212901890277862,0.4212901890277862,1.0,1.0,-3.420571565628052,1.0907403230667114,2.32983136177063,0.3169509172439575,0.959987461566925,0.959987461566925,0.0,191.4361114501953,200.0,76931.453125,0.0,3398.4638671875,1.0,278.1499938964844,282.8935241699219,300.3423156738281,305.35565185546875,293.1499938964844,293.1499938964844,278.1499938964844,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482183814048767,1.0,0.0,0.0,3.876315116882324,3.8763413429260254,1.002608655653603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.18359375,0.0,1799.3929443359375,1895.4371337890625,0.0,2918.586669921875,0.9560533165931702,1.0,0.0,3.0,1.0,0.0
18019140,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8394896388053894,0.4132086336612701,0.3746212720870971,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9694599509239196,0.6272404193878174,0.5949879288673401,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8814626336097717,0.4807165861129761,0.3379916250705719,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8699933290481567,0.4621587097644806,0.4402420222759247,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7074934244155884,0.2417820245027542,1.1057097911834717,284.9501953125,284.95001220703125,303.2065734863281,297.3149719238281,297.12841796875,297.2151794433594,284.9501953125,1.0,0.648629903793335,0.4200500547885895,0.4200500547885895,1.0,1.0,-3.426841735839844,1.0895662307739258,2.337275505065918,0.3145072162151336,0.9599745869636536,0.9599745869636536,0.0,194.70106506347656,203.0,76921.3984375,0.0,3432.251708984375,1.0,278.1499938964844,282.8915710449219,300.319091796875,305.33184814453125,293.1499938964844,293.1499938964844,278.1499938964844,35964.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490601778030396,1.0,0.0,0.0,3.8774068355560303,3.877433061599731,1.003173451863404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.5771484375,0.0,1800.9068603515625,1895.4371337890625,0.0,2926.468994140625,0.956311285495758,1.0,0.0,3.0,1.0,0.0
18019200,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8394896388053894,0.4132086336612701,0.3746212720870971,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9694599509239196,0.6272404193878174,0.5949879288673401,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8814626336097717,0.4807165861129761,0.3379916250705719,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8699933290481567,0.4621587097644806,0.4402420222759247,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7074934244155884,0.2417820245027542,1.1057097911834717,284.9501953125,284.95001220703125,303.2065734863281,297.3149719238281,297.12841796875,297.2151794433594,284.9501953125,1.0,0.648629903793335,0.4200500547885895,0.4200500547885895,1.0,1.0,-3.426841735839844,1.0895662307739258,2.337275505065918,0.3145072162151336,0.9599745869636536,0.9599745869636536,0.0,194.70106506347656,203.0,76921.3984375,0.0,3432.251708984375,1.0,278.1499938964844,282.8915710449219,300.319091796875,305.33184814453125,293.1499938964844,293.1499938964844,278.1499938964844,35964.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490601778030396,1.0,0.0,0.0,3.8774068355560303,3.877433061599731,1.003173451863404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.5771484375,0.0,1800.9068603515625,1895.4371337890625,0.0,2926.468994140625,0.956311285495758,1.0,0.0,3.0,1.0,0.0
18019260,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8363841772079468,0.4132604598999023,0.3747780323028564,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9658352136611938,0.6276794075965881,0.595533549785614,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8785091638565063,0.4817322194576263,0.3387917280197143,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8670786023139954,0.4630697965621948,0.441214770078659,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7050045728683472,0.242199569940567,1.108152985572815,284.9498596191406,284.95001220703125,303.2074279785156,297.2906799316406,297.1206359863281,297.2118225097656,284.9498596191406,1.0,0.6510725617408752,0.4187862575054168,0.4187862575054168,1.0,1.0,-3.432758331298828,1.0881813764572144,2.344576835632324,0.3119333982467651,0.9596789479255676,0.9596789479255676,0.0,197.9006500244141,206.0,76896.0546875,0.0,3464.938720703125,1.0,278.1499938964844,282.8896484375,300.29473876953125,305.305908203125,293.1499938964844,293.1499938964844,278.1499938964844,35984.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498887419700623,1.0,0.0,0.0,3.8776872158050537,3.877713441848755,1.0033185162683369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.986328125,0.0,1801.4228515625,1895.4371337890625,0.0,2934.228515625,0.9563871026039124,1.0,0.0,3.0,1.0,0.0
18019320,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8363841772079468,0.4132604598999023,0.3747780323028564,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9658352136611938,0.6276794075965881,0.595533549785614,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8785091638565063,0.4817322194576263,0.3387917280197143,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8670786023139954,0.4630697965621948,0.441214770078659,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7050045728683472,0.242199569940567,1.108152985572815,284.9498596191406,284.95001220703125,303.2074279785156,297.2906799316406,297.1206359863281,297.2118225097656,284.9498596191406,1.0,0.6510725617408752,0.4187862575054168,0.4187862575054168,1.0,1.0,-3.432758331298828,1.0881813764572144,2.344576835632324,0.3119333982467651,0.9596789479255676,0.9596789479255676,0.0,197.9006500244141,206.0,76896.0546875,0.0,3464.938720703125,1.0,278.1499938964844,282.8896484375,300.29473876953125,305.305908203125,293.1499938964844,293.1499938964844,278.1499938964844,35984.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498887419700623,1.0,0.0,0.0,3.8776872158050537,3.877713441848755,1.0033185162683369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.986328125,0.0,1801.4228515625,1895.4371337890625,0.0,2934.228515625,0.9563871026039124,1.0,0.0,3.0,1.0,0.0
18019380,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8334004878997803,0.4132941961288452,0.3749195039272308,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9622244834899902,0.6280536651611328,0.59601229429245,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8756622672080994,0.4827006459236145,0.3395549356937408,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8642897605895996,0.4639566242694855,0.4421655833721161,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7025876641273499,0.2425903230905532,1.1104700565338137,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,297.1127319335937,297.2086486816406,284.94952392578125,1.0,0.6534454822540283,0.4175224602222442,0.4175224602222442,1.0,1.0,-3.4383533000946045,1.08665931224823,2.351694107055664,0.309294730424881,0.959143340587616,0.959143340587616,0.0,201.0577850341797,209.0,76856.6640625,0.0,3496.72119140625,1.0,278.1499938964844,282.8878479003906,300.2694396972656,305.27801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36005.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507020473480225,1.0,0.0,0.0,3.877164125442505,3.877190351486206,1.0030478279077215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.6845703125,0.0,1800.937744140625,1895.4371337890625,0.0,2941.846923828125,0.9562821388244628,1.0,0.0,3.0,1.0,0.0
18019440,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8334004878997803,0.4132941961288452,0.3749195039272308,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9622244834899902,0.6280536651611328,0.59601229429245,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8756622672080994,0.4827006459236145,0.3395549356937408,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8642897605895996,0.4639566242694855,0.4421655833721161,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7025876641273499,0.2425903230905532,1.1104700565338137,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,297.1127319335937,297.2086486816406,284.94952392578125,1.0,0.6534454822540283,0.4175224602222442,0.4175224602222442,1.0,1.0,-3.4383533000946045,1.08665931224823,2.351694107055664,0.309294730424881,0.959143340587616,0.959143340587616,0.0,201.0577850341797,209.0,76856.6640625,0.0,3496.72119140625,1.0,278.1499938964844,282.8878479003906,300.2694396972656,305.27801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36005.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507020473480225,1.0,0.0,0.0,3.877164125442505,3.877190351486206,1.0030478279077215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.6845703125,0.0,1800.937744140625,1895.4371337890625,0.0,2941.846923828125,0.9562821388244628,1.0,0.0,3.0,1.0,0.0
18019500,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8319450616836548,0.4133038818836212,0.3749839663505554,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9604227542877196,0.6282229423522949,0.5962334275245667,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.874274492263794,0.4831725656986236,0.3399269878864288,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8629339933395386,0.4643903970718384,0.442632108926773,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7014011144638062,0.2427766174077987,1.111586570739746,284.9493713378906,284.95001220703125,303.2074584960937,297.2524719238281,297.1087341308594,297.2071228027344,284.9493713378906,1.0,0.6546111106872559,0.4168905615806579,0.4168905615806579,1.0,1.0,-3.441048145294189,1.0858542919158936,2.355193853378296,0.3079542815685272,0.9587993025779724,0.9587993025779724,0.0,202.62615966796875,209.0,76832.3125,0.0,3512.345703125,1.0,278.1499938964844,282.8869934082031,300.2564697265625,305.263427734375,293.1499938964844,293.1499938964844,278.1499938964844,36016.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511050343513489,1.0,0.0,0.0,3.876633405685425,3.876659631729126,1.0027732741946238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.1494140625,0.0,1800.35791015625,1895.4371337890625,0.0,2945.62158203125,0.9561688899993896,1.0,0.0,3.0,1.0,0.0
18019560,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8305116891860962,0.4133088290691376,0.3750440776348114,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9586244225502014,0.6283815503120422,0.5964435338973999,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8729100823402405,0.4836377203464508,0.3402936458587646,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8616023659706116,0.4648174941539764,0.4430923163890838,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7002282738685608,0.2429568469524383,1.1126749515533447,284.9492492675781,284.95001220703125,303.2071533203125,297.23931884765625,297.1048889160156,297.20562744140625,284.9492492675781,1.0,0.6557634472846985,0.4162999093532562,0.4162999093532562,1.0,1.0,-3.443676948547364,1.0851292610168457,2.3585476875305176,0.3067083358764648,0.9584556818008424,0.9584556818008424,0.0,204.188232421875,212.0,76806.671875,0.0,3527.797607421875,1.0,278.1499938964844,282.8861999511719,300.2432861328125,305.2485046386719,293.1499938964844,293.1499938964844,278.1499938964844,36024.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515052795410156,1.0,0.0,0.0,3.8759803771972656,3.876006603240967,1.0024353969129152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.326171875,0.0,1799.6129150390625,1895.4371337890625,0.0,2949.37158203125,0.9560274481773376,1.0,0.0,3.0,1.0,0.0
18019620,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8277029991149902,0.4133020043373108,0.375149130821228,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9550385475158693,0.6286676526069641,0.596832275390625,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8702482581138611,0.484549731016159,0.341012567281723,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8590044975280762,0.4656481146812439,0.4439904689788818,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6979185938835144,0.2432967275381088,1.114757061004639,284.9490051269531,284.95001220703125,303.20611572265625,297.2124938964844,297.0971374511719,297.2028503417969,284.94903564453125,1.0,0.6580274701118469,0.415118545293808,0.415118545293808,1.0,1.0,-3.448721647262573,1.0836039781570437,2.36511754989624,0.3041882514953613,0.9576342701911926,0.9576342701911926,0.0,207.2943725585937,215.0,76746.4609375,0.0,3558.15185546875,1.0,278.1499938964844,282.8846740722656,300.21636962890625,305.2174987792969,293.1499938964844,293.1499938964844,278.1499938964844,36040.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522878885269165,1.0,0.0,0.0,3.8741841316223145,3.874210357666016,1.0015065754487296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.029296875,0.0,1797.5028076171875,1895.4371337890625,0.0,2956.704345703125,0.9556329250335692,1.0,0.0,3.0,1.0,0.0
18019680,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8277029991149902,0.4133020043373108,0.375149130821228,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9550385475158693,0.6286676526069641,0.596832275390625,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8702482581138611,0.484549731016159,0.341012567281723,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8590044975280762,0.4656481146812439,0.4439904689788818,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6979185938835144,0.2432967275381088,1.114757061004639,284.9490051269531,284.95001220703125,303.20611572265625,297.2124938964844,297.0971374511719,297.2028503417969,284.94903564453125,1.0,0.6580274701118469,0.415118545293808,0.415118545293808,1.0,1.0,-3.448721647262573,1.0836039781570437,2.36511754989624,0.3041882514953613,0.9576342701911926,0.9576342701911926,0.0,207.2943725585937,215.0,76746.4609375,0.0,3558.15185546875,1.0,278.1499938964844,282.8846740722656,300.21636962890625,305.2174987792969,293.1499938964844,293.1499938964844,278.1499938964844,36040.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522878885269165,1.0,0.0,0.0,3.8741841316223145,3.874210357666016,1.0015065754487296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.029296875,0.0,1797.5028076171875,1895.4371337890625,0.0,2956.704345703125,0.9556329250335692,1.0,0.0,3.0,1.0,0.0
18019740,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8249587416648865,0.4132777750492096,0.3752383589744568,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9514689445495604,0.6289259791374207,0.5971931219100952,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8676705360412598,0.4854487478733063,0.3417209982872009,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8564847111701965,0.4664532840251922,0.4448645412921905,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6956532001495361,0.2436148077249527,1.1167399883270264,284.94879150390625,284.95001220703125,303.2045593261719,297.1850891113281,297.08935546875,297.2001953125,284.94879150390625,1.0,0.6602510809898376,0.4139372110366821,0.4139372110366821,1.0,1.0,-3.4535512924194336,1.081986427307129,2.3715648651123047,0.3016223311424255,0.956654131412506,0.956654131412506,0.0,210.38755798339844,218.0,76676.4765625,0.0,3587.998291015625,1.0,278.1499938964844,282.8832092285156,300.1889038085937,305.18524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36056.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530610799789429,1.0,0.0,0.0,3.871840000152588,3.871866226196289,1.0002949011322926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.9443359375,0.0,1794.71044921875,1895.4371337890625,0.0,2963.94921875,0.955114483833313,1.0,0.0,3.0,1.0,0.0
18019800,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8249587416648865,0.4132777750492096,0.3752383589744568,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9514689445495604,0.6289259791374207,0.5971931219100952,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8676705360412598,0.4854487478733063,0.3417209982872009,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8564847111701965,0.4664532840251922,0.4448645412921905,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6956532001495361,0.2436148077249527,1.1167399883270264,284.94879150390625,284.95001220703125,303.2045593261719,297.1850891113281,297.08935546875,297.2001953125,284.94879150390625,1.0,0.6602510809898376,0.4139372110366821,0.4139372110366821,1.0,1.0,-3.4535512924194336,1.081986427307129,2.3715648651123047,0.3016223311424255,0.956654131412506,0.956654131412506,0.0,210.38755798339844,218.0,76676.4765625,0.0,3587.998291015625,1.0,278.1499938964844,282.8832092285156,300.1889038085937,305.18524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36056.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530610799789429,1.0,0.0,0.0,3.871840000152588,3.871866226196289,1.0002949011322926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.9443359375,0.0,1794.71044921875,1895.4371337890625,0.0,2963.94921875,0.955114483833313,1.0,0.0,3.0,1.0,0.0
18019860,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8222697377204895,0.4132370054721832,0.3753123879432678,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9479233026504515,0.6291618943214417,0.5975313186645508,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8651766777038574,0.4863417446613312,0.3424238264560699,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8540382981300354,0.4672332406044006,0.44571453332901,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6934298872947693,0.2439111322164535,1.1186237335205078,284.94854736328125,284.95001220703125,303.2024841308594,297.1571655273437,297.0813903808594,297.1977233886719,284.94854736328125,1.0,0.6624376177787781,0.4127397835254669,0.4127397835254669,1.0,1.0,-3.458181142807007,1.080237865447998,2.377943277359009,0.298967957496643,0.9555054903030396,0.9555054903030396,0.0,213.46878051757807,221.0,76596.1875,0.0,3617.37060546875,1.0,278.1499938964844,282.8818359375,300.1609191894531,305.1517944335937,293.1499938964844,293.1499938964844,278.1499938964844,36071.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538144826889038,1.0,0.0,0.0,3.868915319442749,3.86894154548645,9.987843441194857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.0048828125,0.0,1791.20068359375,1895.4371337890625,0.0,2971.010009765625,0.9544653296470642,1.0,0.0,3.0,1.0,0.0
18019920,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8222697377204895,0.4132370054721832,0.3753123879432678,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9479233026504515,0.6291618943214417,0.5975313186645508,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8651766777038574,0.4863417446613312,0.3424238264560699,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8540382981300354,0.4672332406044006,0.44571453332901,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6934298872947693,0.2439111322164535,1.1186237335205078,284.94854736328125,284.95001220703125,303.2024841308594,297.1571655273437,297.0813903808594,297.1977233886719,284.94854736328125,1.0,0.6624376177787781,0.4127397835254669,0.4127397835254669,1.0,1.0,-3.458181142807007,1.080237865447998,2.377943277359009,0.298967957496643,0.9555054903030396,0.9555054903030396,0.0,213.46878051757807,221.0,76596.1875,0.0,3617.37060546875,1.0,278.1499938964844,282.8818359375,300.1609191894531,305.1517944335937,293.1499938964844,293.1499938964844,278.1499938964844,36071.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538144826889038,1.0,0.0,0.0,3.868915319442749,3.86894154548645,9.987843441194857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.0048828125,0.0,1791.20068359375,1895.4371337890625,0.0,2971.010009765625,0.9544653296470642,1.0,0.0,3.0,1.0,0.0
18019980,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8196268081665039,0.4131812453269958,0.3753725588321686,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9444088935852052,0.6293804049491882,0.5978517532348633,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8627658486366272,0.4872359037399292,0.3431261479854584,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8516607284545898,0.4679891169071197,0.446541428565979,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6912463903427124,0.2441861778497696,1.120410680770874,284.9483337402344,284.95001220703125,303.20001220703125,297.12890625,297.0733947753906,297.1954345703125,284.9483337402344,1.0,0.6645901203155518,0.4115423560142517,0.4115423560142517,1.0,1.0,-3.462628126144409,1.0784072875976562,2.384220838546753,0.2962696850299835,0.9542373418807985,0.9542373418807985,0.0,216.5398101806641,224.0,76507.28125,0.0,3646.3134765625,1.0,278.1499938964844,282.88055419921875,300.1325988769531,305.1173400878906,293.1499938964844,293.1499938964844,278.1499938964844,36085.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545458316802979,1.0,0.0,0.0,3.865467548370361,3.865493774414064,9.970050314223045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.548828125,0.0,1787.0361328125,1895.4371337890625,0.0,2977.864990234375,0.9536977410316468,1.0,0.0,3.0,1.0,0.0
18020040,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8196268081665039,0.4131812453269958,0.3753725588321686,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9444088935852052,0.6293804049491882,0.5978517532348633,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8627658486366272,0.4872359037399292,0.3431261479854584,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8516607284545898,0.4679891169071197,0.446541428565979,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6912463903427124,0.2441861778497696,1.120410680770874,284.9483337402344,284.95001220703125,303.20001220703125,297.12890625,297.0733947753906,297.1954345703125,284.9483337402344,1.0,0.6645901203155518,0.4115423560142517,0.4115423560142517,1.0,1.0,-3.462628126144409,1.0784072875976562,2.384220838546753,0.2962696850299835,0.9542373418807985,0.9542373418807985,0.0,216.5398101806641,224.0,76507.28125,0.0,3646.3134765625,1.0,278.1499938964844,282.88055419921875,300.1325988769531,305.1173400878906,293.1499938964844,293.1499938964844,278.1499938964844,36085.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545458316802979,1.0,0.0,0.0,3.865467548370361,3.865493774414064,9.970050314223045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.548828125,0.0,1787.0361328125,1895.4371337890625,0.0,2977.864990234375,0.9536977410316468,1.0,0.0,3.0,1.0,0.0
18020100,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8183194994926453,0.4131494164466858,0.3753990232944488,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9426649808883668,0.6294857859611511,0.5980079770088196,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8615901470184326,0.4876850843429565,0.3434784412384033,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8504966497421265,0.4683603644371032,0.4469484984874725,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6901699304580688,0.2443176656961441,1.1212769746780396,284.9482421875,284.95001220703125,303.1986083984375,297.1146850585937,297.06939697265625,297.1943359375,284.9482421875,1.0,0.6656570434570312,0.4109436571598053,0.4109436571598053,1.0,1.0,-3.4648025035858154,1.0774686336517334,2.387333869934082,0.2949073612689972,0.9535757899284364,0.9535757899284364,0.0,218.0736846923828,224.0,76460.625,0.0,3660.68310546875,1.0,278.1499938964844,282.87994384765625,300.11834716796875,305.0998840332031,293.1499938964844,293.1499938964844,278.1499938964844,36091.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549071550369263,1.0,0.0,0.0,3.8636085987091056,3.863634586334229,9.96046310319798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.953125,0.0,1784.78515625,1895.4371337890625,0.0,2981.251708984375,0.953283190727234,1.0,0.0,3.0,1.0,0.0
18020160,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8170211911201477,0.4131152033805847,0.3754231631755829,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9409323930740356,0.6295889616012573,0.5981618165969849,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8604350090026855,0.4881362617015838,0.3438318073749542,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8493494391441345,0.4687273204326629,0.447351336479187,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6891041398048401,0.2444451600313186,1.1221246719360352,284.9482116699219,284.95001220703125,303.1971130371094,297.10040283203125,297.0655822753906,297.1932678222656,284.9482116699219,1.0,0.6667177081108093,0.4103921055793762,0.4103921055793762,1.0,1.0,-3.4669458866119385,1.0766416788101196,2.3903040885925293,0.2936622202396393,0.9529529809951782,0.9529529809951782,0.0,219.60557556152344,227.0,76414.5859375,0.0,3674.981201171875,1.0,278.1499938964844,282.87939453125,300.1040344238281,305.0823669433594,293.1499938964844,293.1499938964844,278.1499938964844,36096.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552654385566711,1.0,0.0,0.0,3.8617262840271,3.861752510070801,9.95075993159844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.451171875,0.0,1782.4915771484375,1895.4371337890625,0.0,2984.6103515625,0.9528626203536988,1.0,0.0,3.0,1.0,0.0
18020220,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.814446747303009,0.4130372703075409,0.375462532043457,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9375056028366088,0.6297881603240967,0.598461925983429,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8581894636154175,0.4890512824058532,0.3445462882518768,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8471025824546814,0.4694438576698303,0.4481402039527893,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6870010495185852,0.2446837276220321,1.123745083808899,284.9481506347656,284.95001220703125,303.19390869140625,297.0718078613281,297.0579833984375,297.1912841796875,284.9481506347656,1.0,0.6688159108161926,0.4092890322208404,0.4092890322208404,1.0,1.0,-3.4711127281188965,1.074951171875,2.3961615562438965,0.2911588847637176,0.9516755938529968,0.9516755938529968,0.0,222.6605529785156,230.0,76318.765625,0.0,3703.28076171875,1.0,278.1499938964844,282.8782958984375,300.0753479003906,305.0469665527344,293.1499938964844,293.1499938964844,278.1499938964844,36103.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559658527374268,1.0,0.0,0.0,3.857759952545166,3.857785940170288,9.93032926999149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.888671875,0.0,1777.6446533203125,1895.4371337890625,0.0,2991.17626953125,0.951974391937256,1.0,0.0,3.0,1.0,0.0
18020280,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.814446747303009,0.4130372703075409,0.375462532043457,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9375056028366088,0.6297881603240967,0.598461925983429,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8581894636154175,0.4890512824058532,0.3445462882518768,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8471025824546814,0.4694438576698303,0.4481402039527893,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6870010495185852,0.2446837276220321,1.123745083808899,284.9481506347656,284.95001220703125,303.19390869140625,297.0718078613281,297.0579833984375,297.1912841796875,284.9481506347656,1.0,0.6688159108161926,0.4092890322208404,0.4092890322208404,1.0,1.0,-3.4711127281188965,1.074951171875,2.3961615562438965,0.2911588847637176,0.9516755938529968,0.9516755938529968,0.0,222.6605529785156,230.0,76318.765625,0.0,3703.28076171875,1.0,278.1499938964844,282.8782958984375,300.0753479003906,305.0469665527344,293.1499938964844,293.1499938964844,278.1499938964844,36103.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559658527374268,1.0,0.0,0.0,3.857759952545166,3.857785940170288,9.93032926999149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.888671875,0.0,1777.6446533203125,1895.4371337890625,0.0,2991.17626953125,0.951974391937256,1.0,0.0,3.0,1.0,0.0
18020340,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8118927478790283,0.41294926404953,0.3754925727844238,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.934133231639862,0.6299821138381958,0.5987563729286194,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8560265898704529,0.4899875521659851,0.3452745079994201,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8449151515960693,0.4701409339904785,0.4489104449748993,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6849348545074463,0.2449034601449966,1.1252799034118652,284.9480895996094,284.95001220703125,303.1903991699219,297.0431823730469,297.0504150390625,297.189453125,284.9480895996094,1.0,0.6708891987800598,0.4081859588623047,0.4081859588623047,1.0,1.0,-3.4751524925231934,1.073203444480896,2.401949167251587,0.2886223196983337,0.9503395557403564,0.9503395557403564,0.0,225.7086334228516,233.0,76218.515625,0.0,3731.2919921875,1.0,278.1499938964844,282.87725830078125,300.04669189453125,305.01129150390625,293.1499938964844,293.1499938964844,278.1499938964844,36109.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566479682922363,1.0,0.0,0.0,3.8535449504852295,3.853570938110352,9.908642368827714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.671875,0.0,1772.49609375,1895.4371337890625,0.0,2997.571533203125,0.9510295987129213,1.0,0.0,3.0,1.0,0.0
18020400,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8118927478790283,0.41294926404953,0.3754925727844238,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.934133231639862,0.6299821138381958,0.5987563729286194,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8560265898704529,0.4899875521659851,0.3452745079994201,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8449151515960693,0.4701409339904785,0.4489104449748993,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6849348545074463,0.2449034601449966,1.1252799034118652,284.9480895996094,284.95001220703125,303.1903991699219,297.0431823730469,297.0504150390625,297.189453125,284.9480895996094,1.0,0.6708891987800598,0.4081859588623047,0.4081859588623047,1.0,1.0,-3.4751524925231934,1.073203444480896,2.401949167251587,0.2886223196983337,0.9503395557403564,0.9503395557403564,0.0,225.7086334228516,233.0,76218.515625,0.0,3731.2919921875,1.0,278.1499938964844,282.87725830078125,300.04669189453125,305.01129150390625,293.1499938964844,293.1499938964844,278.1499938964844,36109.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566479682922363,1.0,0.0,0.0,3.8535449504852295,3.853570938110352,9.908642368827714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.671875,0.0,1772.49609375,1895.4371337890625,0.0,2997.571533203125,0.9510295987129213,1.0,0.0,3.0,1.0,0.0
18020460,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.809350311756134,0.4128540754318237,0.3755160272121429,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9308211207389832,0.6301743388175964,0.5990486741065979,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8539417386054993,0.4909454584121704,0.3460170030593872,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8427848815917969,0.4708234071731567,0.449666678905487,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.682906985282898,0.2451085150241851,1.1267484426498413,284.947998046875,284.95001220703125,303.1866455078125,297.01470947265625,297.04278564453125,297.1877746582031,284.9480285644531,1.0,0.6729438304901123,0.4070684909820556,0.4070684909820556,1.0,1.0,-3.479101181030273,1.0713707208633425,2.4077303409576416,0.2860168218612671,0.948951005935669,0.948951005935669,0.0,228.75311279296875,236.0,76114.59375,0.0,3759.12060546875,1.0,278.1499938964844,282.8762512207031,300.01812744140625,304.9754638671875,293.1499938964844,293.1499938964844,278.1499938964844,36115.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573092818260193,1.0,0.0,0.0,3.849118947982788,3.84914493560791,9.885894769467996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.9560546875,0.0,1767.098388671875,1895.4371337890625,0.0,3003.7724609375,0.9500371813774108,1.0,0.0,3.0,1.0,0.0
18020520,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.809350311756134,0.4128540754318237,0.3755160272121429,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9308211207389832,0.6301743388175964,0.5990486741065979,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8539417386054993,0.4909454584121704,0.3460170030593872,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8427848815917969,0.4708234071731567,0.449666678905487,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.682906985282898,0.2451085150241851,1.1267484426498413,284.947998046875,284.95001220703125,303.1866455078125,297.01470947265625,297.04278564453125,297.1877746582031,284.9480285644531,1.0,0.6729438304901123,0.4070684909820556,0.4070684909820556,1.0,1.0,-3.479101181030273,1.0713707208633425,2.4077303409576416,0.2860168218612671,0.948951005935669,0.948951005935669,0.0,228.75311279296875,236.0,76114.59375,0.0,3759.12060546875,1.0,278.1499938964844,282.8762512207031,300.01812744140625,304.9754638671875,293.1499938964844,293.1499938964844,278.1499938964844,36115.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573092818260193,1.0,0.0,0.0,3.849118947982788,3.84914493560791,9.885894769467996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.9560546875,0.0,1767.098388671875,1895.4371337890625,0.0,3003.7724609375,0.9500371813774108,1.0,0.0,3.0,1.0,0.0
18020580,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8068088889122009,0.4127423465251922,0.3755258917808532,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.92759108543396,0.6303880214691162,0.5993568301200867,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8519532680511475,0.4919635057449341,0.3467962443828583,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8407076001167297,0.4714812338352203,0.4504010677337646,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6809195876121521,0.245299145579338,1.1281508207321167,284.9479675292969,284.95001220703125,303.1827087402344,296.9864807128906,297.0351867675781,297.1862487792969,284.9479675292969,1.0,0.6749829649925232,0.4059510231018066,0.4059510231018066,1.0,1.0,-3.4829912185668945,1.0695034265518188,2.413487911224365,0.2833840250968933,0.947547733783722,0.947547733783722,0.0,231.7911376953125,239.0,76008.2734375,0.0,3786.825927734375,1.0,278.1499938964844,282.8752746582031,299.98980712890625,304.9396667480469,293.1499938964844,293.1499938964844,278.1499938964844,36120.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579475283622742,1.0,0.0,0.0,3.844536066055298,3.84456205368042,9.862367278401507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.9990234375,0.0,1761.5115966796875,1895.4371337890625,0.0,3009.756591796875,0.9490090608596802,1.0,0.0,3.0,1.0,0.0
18020640,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8068088889122009,0.4127423465251922,0.3755258917808532,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.92759108543396,0.6303880214691162,0.5993568301200867,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8519532680511475,0.4919635057449341,0.3467962443828583,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8407076001167297,0.4714812338352203,0.4504010677337646,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6809195876121521,0.245299145579338,1.1281508207321167,284.9479675292969,284.95001220703125,303.1827087402344,296.9864807128906,297.0351867675781,297.1862487792969,284.9479675292969,1.0,0.6749829649925232,0.4059510231018066,0.4059510231018066,1.0,1.0,-3.4829912185668945,1.0695034265518188,2.413487911224365,0.2833840250968933,0.947547733783722,0.947547733783722,0.0,231.7911376953125,239.0,76008.2734375,0.0,3786.825927734375,1.0,278.1499938964844,282.8752746582031,299.98980712890625,304.9396667480469,293.1499938964844,293.1499938964844,278.1499938964844,36120.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579475283622742,1.0,0.0,0.0,3.844536066055298,3.84456205368042,9.862367278401507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.9990234375,0.0,1761.5115966796875,1895.4371337890625,0.0,3009.756591796875,0.9490090608596802,1.0,0.0,3.0,1.0,0.0
18020700,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8055350184440613,0.41268190741539,0.3755267560482025,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9260072112083436,0.6305021643638611,0.599517285823822,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8509917855262756,0.4924916625022888,0.3471983969211578,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8396876454353333,0.4718032479286194,0.4507618248462677,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6799412965774536,0.245390698313713,1.1288349628448486,284.94793701171875,284.95001220703125,303.1806945800781,296.9725036621094,297.0314025878906,297.185546875,284.94793701171875,1.0,0.6759986281394958,0.4053922891616821,0.4053922891616821,1.0,1.0,-3.484924793243408,1.0685609579086304,2.4163639545440674,0.2820598483085632,0.9468467235565186,0.9468467235565186,0.0,233.3095550537109,239.0,75954.6640625,0.0,3800.669677734375,1.0,278.1499938964844,282.8747863769531,299.9757385253906,304.9218139648437,293.1499938964844,293.1499938964844,278.1499938964844,36122.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582557439804077,1.0,0.0,0.0,3.8422133922576895,3.842239379882813,9.85045403467666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.505859375,0.0,1758.6820068359375,1895.4371337890625,0.0,3012.64697265625,0.9484876990318298,1.0,0.0,3.0,1.0,0.0
18020760,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8042658567428589,0.4126168489456177,0.3755244016647339,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9244470596313475,0.6306242942810059,0.5996829271316528,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8500536680221558,0.4930376708507538,0.3476102650165558,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8386803865432739,0.4721191525459289,0.4511177837848663,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6789737939834595,0.2454796731472015,1.129507064819336,284.94793701171875,284.95001220703125,303.1786193847656,296.9586181640625,297.0277404785156,297.18487548828125,284.9479675292969,1.0,0.6770117878913879,0.4048522412776947,0.4048522412776947,1.0,1.0,-3.4868528842926025,1.0676641464233398,2.4191887378692627,0.2807803750038147,0.9461725950241088,0.9461725950241088,0.0,234.82635498046875,242.0,75901.703125,0.0,3814.50390625,1.0,278.1499938964844,282.87432861328125,299.9617614746094,304.9040832519531,293.1499938964844,293.1499938964844,278.1499938964844,36124.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585577011108398,1.0,0.0,0.0,3.83989691734314,3.8399229049682617,9.838580581345011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.1669921875,0.0,1755.8551025390625,1895.4371337890625,0.0,3015.47900390625,0.9479674696922302,1.0,0.0,3.0,1.0,0.0
