time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020820,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8017607927322388,0.4124707579612732,0.3755040168762207,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9214143753051758,0.6309005618095398,0.6000444889068604,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8482733368873596,0.4942152202129364,0.3484931290149688,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8366997241973877,0.4727249145507812,0.4518040120601654,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6770681738853455,0.2456435710191726,1.1307859420776367,284.947998046875,284.95001220703125,303.1744384765625,296.9312438964844,297.0205078125,297.1837463378906,284.947998046875,1.0,0.679027795791626,0.4037720859050751,0.4037720859050751,1.0,1.0,-3.4906904697418213,1.065861463546753,2.4248290061950684,0.2782102525234222,0.9448649287223816,0.9448649287223816,0.0,237.8501434326172,230.0,75796.2421875,0.0,3842.1083984375,1.0,278.1499938964844,282.8734436035156,299.9343566894531,304.869140625,293.1499938964844,293.1499938964844,278.1499938964844,36124.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591529726982117,1.0,0.0,0.0,3.835289239883423,3.835315227508545,9.814982604439138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.830078125,0.0,1750.224609375,1895.4371337890625,0.0,3021.061279296875,0.9469314217567444,1.0,0.0,3.0,1.0,0.0
18020880,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8017607927322388,0.4124707579612732,0.3755040168762207,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9214143753051758,0.6309005618095398,0.6000444889068604,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8482733368873596,0.4942152202129364,0.3484931290149688,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8366997241973877,0.4727249145507812,0.4518040120601654,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6770681738853455,0.2456435710191726,1.1307859420776367,284.947998046875,284.95001220703125,303.1744384765625,296.9312438964844,297.0205078125,297.1837463378906,284.947998046875,1.0,0.679027795791626,0.4037720859050751,0.4037720859050751,1.0,1.0,-3.4906904697418213,1.065861463546753,2.4248290061950684,0.2782102525234222,0.9448649287223816,0.9448649287223816,0.0,237.8501434326172,230.0,75796.2421875,0.0,3842.1083984375,1.0,278.1499938964844,282.8734436035156,299.9343566894531,304.869140625,293.1499938964844,293.1499938964844,278.1499938964844,36124.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591529726982117,1.0,0.0,0.0,3.835289239883423,3.835315227508545,9.814982604439138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.830078125,0.0,1750.224609375,1895.4371337890625,0.0,3021.061279296875,0.9469314217567444,1.0,0.0,3.0,1.0,0.0
18020940,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.805246889591217,0.4123441874980926,0.375227689743042,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9262965321540833,0.6312008500099182,0.6001482009887695,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8525084853172302,0.4954428672790527,0.3492026031017303,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8404708504676819,0.4733356237411499,0.4522107243537903,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6802948117256165,0.2458201199769973,1.1307708024978638,284.9465026855469,284.95001220703125,303.1701965332031,296.90447998046875,297.01324462890625,297.1828918457031,284.9464416503906,1.0,0.6767454743385315,0.4026919305324554,0.4026919305324554,1.0,1.0,-3.491809844970703,1.0631030797958374,2.428706884384156,0.2753366827964782,0.941994845867157,0.941994845867157,0.0,233.71641540527344,218.0,75644.0234375,0.0,3820.281005859375,1.0,278.1499938964844,282.8717956542969,299.90704345703125,304.832275390625,293.1499938964844,293.1499938964844,278.1499938964844,36179.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596585392951965,1.0,0.0,0.0,3.828928232192993,3.828953981399536,9.782452252693474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.919921875,0.0,1742.903076171875,1895.4371337890625,0.0,3025.802490234375,0.9455233216285706,1.0,0.0,3.0,1.0,0.0
18021000,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.805246889591217,0.4123441874980926,0.375227689743042,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9262965321540833,0.6312008500099182,0.6001482009887695,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8525084853172302,0.4954428672790527,0.3492026031017303,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8404708504676819,0.4733356237411499,0.4522107243537903,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6802948117256165,0.2458201199769973,1.1307708024978638,284.9465026855469,284.95001220703125,303.1701965332031,296.90447998046875,297.01324462890625,297.1828918457031,284.9464416503906,1.0,0.6767454743385315,0.4026919305324554,0.4026919305324554,1.0,1.0,-3.491809844970703,1.0631030797958374,2.428706884384156,0.2753366827964782,0.941994845867157,0.941994845867157,0.0,233.71641540527344,218.0,75644.0234375,0.0,3820.281005859375,1.0,278.1499938964844,282.8717956542969,299.90704345703125,304.832275390625,293.1499938964844,293.1499938964844,278.1499938964844,36179.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596585392951965,1.0,0.0,0.0,3.828928232192993,3.828953981399536,9.782452252693474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.919921875,0.0,1742.903076171875,1895.4371337890625,0.0,3025.802490234375,0.9455233216285706,1.0,0.0,3.0,1.0,0.0
18021060,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8120673894882202,0.4122797846794128,0.3748592734336853,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9358314275741576,0.6315641403198242,0.6001608967781067,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8604239821434021,0.496789276599884,0.3498840928077698,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8477000594139099,0.4739813208580017,0.452495127916336,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6865817308425903,0.2460429221391677,1.130231261253357,284.9457092285156,284.95001220703125,303.1659545898437,296.87847900390625,297.0064697265625,297.1827087402344,284.9457092285156,1.0,0.672653317451477,0.4016284048557281,0.4016284048557281,1.0,1.0,-3.4918949604034424,1.0600292682647705,2.431865692138672,0.2723264694213867,0.938788115978241,0.938788115978241,0.0,225.8173217773437,206.0,75464.9453125,0.0,3773.41845703125,1.0,278.1499938964844,282.8713684082031,299.8804016113281,304.79351806640625,293.1499938964844,293.1499938964844,278.1499938964844,36233.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600283861160278,1.0,0.0,0.0,3.8201398849487305,3.8201656341552734,9.73759711087041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.638671875,0.0,1732.6534423828125,1895.4371337890625,0.0,3029.271240234375,0.9435870051383972,1.0,0.0,3.0,1.0,0.0
18021120,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8120673894882202,0.4122797846794128,0.3748592734336853,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9358314275741576,0.6315641403198242,0.6001608967781067,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8604239821434021,0.496789276599884,0.3498840928077698,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8477000594139099,0.4739813208580017,0.452495127916336,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6865817308425903,0.2460429221391677,1.130231261253357,284.9457092285156,284.95001220703125,303.1659545898437,296.87847900390625,297.0064697265625,297.1827087402344,284.9457092285156,1.0,0.672653317451477,0.4016284048557281,0.4016284048557281,1.0,1.0,-3.4918949604034424,1.0600292682647705,2.431865692138672,0.2723264694213867,0.938788115978241,0.938788115978241,0.0,225.8173217773437,206.0,75464.9453125,0.0,3773.41845703125,1.0,278.1499938964844,282.8713684082031,299.8804016113281,304.79351806640625,293.1499938964844,293.1499938964844,278.1499938964844,36233.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600283861160278,1.0,0.0,0.0,3.8201398849487305,3.8201656341552734,9.73759711087041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.638671875,0.0,1732.6534423828125,1895.4371337890625,0.0,3029.271240234375,0.9435870051383972,1.0,0.0,3.0,1.0,0.0
18021180,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8209039568901062,0.4122818112373352,0.3744768500328064,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9483785033226012,0.6319923400878906,0.6001569628715515,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.871128499507904,0.4982587993144989,0.3505942523479461,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.857545018196106,0.47467240691185,0.4527429342269897,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6950690150260925,0.246318906545639,1.1295578479766846,284.9457397460937,284.95001220703125,303.1617736816406,296.8533020019531,297.00018310546875,297.1831970214844,284.9457397460937,1.0,0.6675302386283875,0.4005648493766784,0.4005648493766784,1.0,1.0,-3.491774320602417,1.0568801164627075,2.43489408493042,0.2692722976207733,0.935926079750061,0.935926079750061,0.0,215.9024353027344,194.0,75281.7265625,0.0,3714.025634765625,1.0,278.1499938964844,282.87176513671875,299.8548278808594,304.7552795410156,293.1499938964844,293.1499938964844,278.1499938964844,36253.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603012561798096,1.0,0.0,0.0,3.8105435371398926,3.810569047927856,9.688735644886035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.296875,0.0,1721.20458984375,1895.4371337890625,0.0,3031.830322265625,0.9414463639259338,1.0,0.0,3.0,1.0,0.0
18021240,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8209039568901062,0.4122818112373352,0.3744768500328064,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9483785033226012,0.6319923400878906,0.6001569628715515,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.871128499507904,0.4982587993144989,0.3505942523479461,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.857545018196106,0.47467240691185,0.4527429342269897,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6950690150260925,0.246318906545639,1.1295578479766846,284.9457397460937,284.95001220703125,303.1617736816406,296.8533020019531,297.00018310546875,297.1831970214844,284.9457397460937,1.0,0.6675302386283875,0.4005648493766784,0.4005648493766784,1.0,1.0,-3.491774320602417,1.0568801164627075,2.43489408493042,0.2692722976207733,0.935926079750061,0.935926079750061,0.0,215.9024353027344,194.0,75281.7265625,0.0,3714.025634765625,1.0,278.1499938964844,282.87176513671875,299.8548278808594,304.7552795410156,293.1499938964844,293.1499938964844,278.1499938964844,36253.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603012561798096,1.0,0.0,0.0,3.8105435371398926,3.810569047927856,9.688735644886035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.296875,0.0,1721.20458984375,1895.4371337890625,0.0,3031.830322265625,0.9414463639259338,1.0,0.0,3.0,1.0,0.0
18021300,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8258864879608154,0.4123006761074066,0.3742887079715729,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9553062915802002,0.6322247982025146,0.6001583933830261,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8773254156112671,0.4990311861038208,0.3509652614593506,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8632737994194031,0.4750307500362396,0.4528648555278778,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6999304890632629,0.2464716732501983,1.1292215585708618,284.94586181640625,284.95001220703125,303.15972900390625,296.8410949707031,296.9971618652344,297.1836242675781,284.94586181640625,1.0,0.6647784113883972,0.4000330865383148,0.4000330865383148,1.0,1.0,-3.4917378425598145,1.055311918258667,2.4364259243011475,0.2677424252033233,0.9346297979354858,0.9346297979354858,0.0,210.57481384277344,194.0,75191.953125,0.0,3682.18359375,1.0,278.1499938964844,282.8720397949219,299.8424377441406,304.73663330078125,293.1499938964844,293.1499938964844,278.1499938964844,36255.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604161143302917,1.0,0.0,0.0,3.805768013000488,3.805793523788452,9.664466915637604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.6328125,0.0,1715.4659423828125,1895.4371337890625,0.0,3032.907958984375,0.9403757452964784,1.0,0.0,3.0,1.0,0.0
18021360,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8312745690345764,0.4123300909996032,0.3741041123867035,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9625268578529358,0.6324682831764221,0.6001638770103455,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.884075939655304,0.4998257756233215,0.351347416639328,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8695444464683533,0.4753966629505157,0.4529875516891479,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7051771879196167,0.2466331869363784,1.128894567489624,284.9461364746094,284.95001220703125,303.1576843261719,296.8291320800781,296.99462890625,297.18414306640625,284.9461364746094,1.0,0.6619405746459961,0.3995974361896515,0.3995974361896515,1.0,1.0,-3.491736888885498,1.0540186166763306,2.437718391418457,0.2664767801761627,0.9335317015647888,0.9335317015647888,0.0,205.07980346679688,182.0,75108.515625,0.0,3649.42822265625,1.0,278.1499938964844,282.8724365234375,299.83038330078125,304.7186279296875,293.1499938964844,293.1499938964844,278.1499938964844,36250.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605266213417053,1.0,0.0,0.0,3.8012211322784415,3.801246881484986,9.641388487580116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.1298828125,0.0,1709.9564208984375,1895.4371337890625,0.0,3033.9443359375,0.939352571964264,1.0,0.0,3.0,1.0,0.0
18021420,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8434622287750244,0.4124155640602112,0.3737472593784332,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9774482846260072,0.6329850554466248,0.600190281867981,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8992485404014587,0.5014679431915283,0.3521415591239929,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8837720155715942,0.4761475622653961,0.4532382488250732,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.716473400592804,0.2469799816608429,1.1282864809036257,284.9466247558594,284.95001220703125,303.1537475585937,296.8060607910156,296.98992919921875,297.1853942871094,284.9466552734375,1.0,0.6560841202735901,0.3987261354923248,0.3987261354923248,1.0,1.0,-3.491864919662476,1.0515072345733645,2.440357685089112,0.2639850974082947,0.9315764307975768,0.9315764307975768,0.0,193.74362182617188,170.0,74951.375,0.0,3582.16845703125,1.0,278.1499938964844,282.873046875,299.8072204589844,304.68426513671875,293.1499938964844,293.1499938964844,278.1499938964844,36232.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607406616210938,1.0,0.0,0.0,3.792781114578247,3.792806625366211,9.598621772965998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.205078125,0.0,1699.70263671875,1895.4371337890625,0.0,3035.95166015625,0.9374461770057678,1.0,0.0,3.0,1.0,0.0
18021480,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8434622287750244,0.4124155640602112,0.3737472593784332,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9774482846260072,0.6329850554466248,0.600190281867981,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8992485404014587,0.5014679431915283,0.3521415591239929,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8837720155715942,0.4761475622653961,0.4532382488250732,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.716473400592804,0.2469799816608429,1.1282864809036257,284.9466247558594,284.95001220703125,303.1537475585937,296.8060607910156,296.98992919921875,297.1853942871094,284.9466552734375,1.0,0.6560841202735901,0.3987261354923248,0.3987261354923248,1.0,1.0,-3.491864919662476,1.0515072345733645,2.440357685089112,0.2639850974082947,0.9315764307975768,0.9315764307975768,0.0,193.74362182617188,170.0,74951.375,0.0,3582.16845703125,1.0,278.1499938964844,282.873046875,299.8072204589844,304.68426513671875,293.1499938964844,293.1499938964844,278.1499938964844,36232.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607406616210938,1.0,0.0,0.0,3.792781114578247,3.792806625366211,9.598621772965998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.205078125,0.0,1699.70263671875,1895.4371337890625,0.0,3035.95166015625,0.9374461770057678,1.0,0.0,3.0,1.0,0.0
18021540,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8579482436180115,0.4125293791294098,0.373406708240509,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9923774600028992,0.6335349678993225,0.6002379059791565,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9177283644676208,0.5031774640083313,0.352975070476532,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9003772735595703,0.4769180119037628,0.4534974694252014,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7285171151161194,0.24735127389431,1.1277424097061155,284.9469909667969,284.95001220703125,303.1499938964844,296.7842102050781,296.9854431152344,297.1868896484375,284.9469909667969,1.0,0.6500783562660217,0.3978548645973205,0.3978548645973205,1.0,1.0,-3.492173194885254,1.049055099487305,2.4431183338165283,0.2615032196044922,0.9298003911972046,0.9298003911972046,0.0,182.1307678222656,158.0,74804.75,0.0,3513.6875,1.0,278.1499938964844,282.8734436035156,299.7853698730469,304.6519775390625,293.1499938964844,293.1499938964844,278.1499938964844,36214.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609439134597778,1.0,0.0,0.0,3.785048484802246,3.785073757171631,9.559521458868403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.5029296875,0.0,1690.3363037109375,1895.4371337890625,0.0,3037.858154296875,0.9356977939605712,1.0,0.0,3.0,1.0,0.0
18021600,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8579482436180115,0.4125293791294098,0.373406708240509,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9923774600028992,0.6335349678993225,0.6002379059791565,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9177283644676208,0.5031774640083313,0.352975070476532,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9003772735595703,0.4769180119037628,0.4534974694252014,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7285171151161194,0.24735127389431,1.1277424097061155,284.9469909667969,284.95001220703125,303.1499938964844,296.7842102050781,296.9854431152344,297.1868896484375,284.9469909667969,1.0,0.6500783562660217,0.3978548645973205,0.3978548645973205,1.0,1.0,-3.492173194885254,1.049055099487305,2.4431183338165283,0.2615032196044922,0.9298003911972046,0.9298003911972046,0.0,182.1307678222656,158.0,74804.75,0.0,3513.6875,1.0,278.1499938964844,282.8734436035156,299.7853698730469,304.6519775390625,293.1499938964844,293.1499938964844,278.1499938964844,36214.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609439134597778,1.0,0.0,0.0,3.785048484802246,3.785073757171631,9.559521458868403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.5029296875,0.0,1690.3363037109375,1895.4371337890625,0.0,3037.858154296875,0.9356977939605712,1.0,0.0,3.0,1.0,0.0
18021660,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8716482520103455,0.4125920832157135,0.3731304407119751,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9990000128746032,0.6348302364349365,0.5899789929389954,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9360607862472534,0.5048669576644897,0.3538787364959717,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9165657758712769,0.477638840675354,0.4538231790065765,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.7394551634788513,0.2476834952831268,1.1275396347045898,284.94012451171875,284.95001220703125,303.14569091796875,296.7637939453125,296.9798278808594,297.1888122558594,284.9394836425781,1.0,0.6432425379753113,0.396896094083786,0.396896094083786,1.0,1.0,-3.480763912200928,1.0423153638839722,2.438448429107666,0.257719337940216,0.9215901494026184,0.9215901494026184,0.0,172.17173767089844,146.0,74461.0234375,0.0,3427.139404296875,1.0,278.1499938964844,282.8694763183594,299.7637634277344,304.61328125,293.1499938964844,293.1499938964844,278.1499938964844,36437.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609512448310852,1.0,0.0,0.0,3.77132248878479,3.771347761154175,9.490314596405368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.521484375,0.0,1675.764404296875,1895.4371337890625,0.0,3037.926513671875,0.9326770901679992,1.0,0.0,3.0,1.0,0.0
18021720,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8716482520103455,0.4125920832157135,0.3731304407119751,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9990000128746032,0.6348302364349365,0.5899789929389954,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9360607862472534,0.5048669576644897,0.3538787364959717,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9165657758712769,0.477638840675354,0.4538231790065765,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.7394551634788513,0.2476834952831268,1.1275396347045898,284.94012451171875,284.95001220703125,303.14569091796875,296.7637939453125,296.9798278808594,297.1888122558594,284.9394836425781,1.0,0.6432425379753113,0.396896094083786,0.396896094083786,1.0,1.0,-3.480763912200928,1.0423153638839722,2.438448429107666,0.257719337940216,0.9215901494026184,0.9215901494026184,0.0,172.17173767089844,146.0,74461.0234375,0.0,3427.139404296875,1.0,278.1499938964844,282.8694763183594,299.7637634277344,304.61328125,293.1499938964844,293.1499938964844,278.1499938964844,36437.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609512448310852,1.0,0.0,0.0,3.77132248878479,3.771347761154175,9.490314596405368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.521484375,0.0,1675.764404296875,1895.4371337890625,0.0,3037.926513671875,0.9326770901679992,1.0,0.0,3.0,1.0,0.0
18021780,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8839620351791382,0.4125450551509857,0.37282794713974,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.6393489241600037,0.5656245350837708,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9519806504249572,0.5064929723739624,0.3547940552234649,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9319259524345398,0.4782556593418121,0.4541282653808594,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7493101954460144,0.2479333281517028,1.1273308992385864,284.928955078125,284.95001220703125,303.1400146484375,296.7448425292969,296.9757995605469,297.1954040527344,284.9286499023437,1.0,0.6347054243087769,0.3959373235702514,0.3959373235702514,1.0,1.0,-3.4523324966430664,1.029764175415039,2.422568321228028,0.2516262829303741,0.903161346912384,0.903161346912384,0.0,163.35728454589844,149.0,73668.6484375,0.0,3308.200927734375,1.0,278.1499938964844,282.8682861328125,299.7400207519531,304.5444030761719,293.1499938964844,293.1499938964844,278.1499938964844,37107.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600027561187744,1.0,0.0,0.0,3.731384515762329,3.731409549713135,9.290375828641118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.8701171875,0.0,1634.0828857421875,1895.4371337890625,0.0,3029.030517578125,0.924162209033966,1.0,0.0,3.0,1.0,0.0
18021840,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8839620351791382,0.4125450551509857,0.37282794713974,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.6393489241600037,0.5656245350837708,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9519806504249572,0.5064929723739624,0.3547940552234649,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9319259524345398,0.4782556593418121,0.4541282653808594,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7493101954460144,0.2479333281517028,1.1273308992385864,284.928955078125,284.95001220703125,303.1400146484375,296.7448425292969,296.9757995605469,297.1954040527344,284.9286499023437,1.0,0.6347054243087769,0.3959373235702514,0.3959373235702514,1.0,1.0,-3.4523324966430664,1.029764175415039,2.422568321228028,0.2516262829303741,0.903161346912384,0.903161346912384,0.0,163.35728454589844,149.0,73668.6484375,0.0,3308.200927734375,1.0,278.1499938964844,282.8682861328125,299.7400207519531,304.5444030761719,293.1499938964844,293.1499938964844,278.1499938964844,37107.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600027561187744,1.0,0.0,0.0,3.731384515762329,3.731409549713135,9.290375828641118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.8701171875,0.0,1634.0828857421875,1895.4371337890625,0.0,3029.030517578125,0.924162209033966,1.0,0.0,3.0,1.0,0.0
18021900,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8883426785469055,0.4125569462776184,0.3727290332317352,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9990000128746032,0.6426934003829956,0.5573622584342957,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9575309753417968,0.5073598623275757,0.3553052246570587,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.937412440776825,0.4785921275615692,0.4543317854404449,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7528854012489319,0.2480718046426773,1.1274453401565552,284.93121337890625,284.95001220703125,303.1366577148437,296.73590087890625,296.97686767578125,297.2027587890625,284.9314880371094,1.0,0.6322354674339294,0.3954579532146454,0.3954579532146454,1.0,1.0,-3.4432520866394043,1.0252686738967896,2.4179835319519043,0.2489353567361831,0.8979453444480896,0.8979453444480896,0.0,160.4517822265625,149.0,73298.421875,0.0,3270.09423828125,1.0,278.1499938964844,282.8742370605469,299.72857666015625,304.5057373046875,293.1499938964844,293.1499938964844,278.1499938964844,37196.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591071367263794,1.0,0.0,0.0,3.707442045211792,3.7074668407440186,9.171534998131392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.3701171875,0.0,1607.1136474609375,1895.4371337890625,0.0,3020.631103515625,0.9189563393592834,1.0,0.0,3.0,1.0,0.0
18021960,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8915213942527771,0.4126042127609253,0.3726925253868103,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9990000128746032,0.64604651927948,0.5515325665473938,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.961599588394165,0.5082759261131287,0.3558739125728607,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9414056539535522,0.4789594411849975,0.4545956552028656,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7555330991744995,0.2482364624738693,1.1278055906295776,284.9362487792969,284.95001220703125,303.13299560546875,296.7273254394531,296.98046875,297.2119445800781,284.93658447265625,1.0,0.6305087804794312,0.3952222466468811,0.3952222466468811,1.0,1.0,-3.4376256465911865,1.022613763809204,2.415011644363404,0.2474715560674667,0.8961560130119324,0.8961560130119324,0.0,158.4649658203125,152.0,73031.40625,0.0,3245.474365234375,1.0,278.1499938964844,282.88067626953125,299.7191162109375,304.4747619628906,293.1499938964844,293.1499938964844,278.45001220703125,37045.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582130670547485,1.0,0.0,0.0,3.68900728225708,3.689031839370728,9.080553127205348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.8505859375,0.0,1584.9102783203125,1895.4371337890625,0.0,3012.246826171875,0.914777934551239,1.0,0.0,3.0,1.0,0.0
18022020,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8965668678283691,0.4133420884609222,0.3731215596199035,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.6529121398925781,0.5431680679321289,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9679917693138124,0.5107678771018982,0.3574138283729553,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.94760662317276,0.4802384376525879,0.4555679559707641,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7597811818122864,0.2489049434661865,1.129910230636597,285.0174255371094,284.95001220703125,303.1247253417969,296.71124267578125,296.9929504394531,297.23699951171875,285.01531982421875,1.0,0.6287099123001099,0.3947508633136749,0.3947508633136749,1.0,1.0,-3.433621644973755,1.0198776721954346,2.4137439727783203,0.2455014288425445,0.9908572435379028,0.9908572435379028,0.0,155.8277130126953,170.0,72287.3359375,0.0,3220.843017578125,1.0,278.4433898925781,282.9814453125,299.6942138671875,304.3485412597656,293.1499938964844,293.1499938964844,278.1499938964844,33148.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522103428840637,1.0,0.0,0.0,3.809743642807007,3.809768915176392,9.684669066700735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.6689453125,0.0,1695.988525390625,1895.4371337890625,0.0,2955.9775390625,0.9390156269073486,1.0,0.0,3.0,1.0,0.0
18022080,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8965668678283691,0.4133420884609222,0.3731215596199035,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.6529121398925781,0.5431680679321289,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9679917693138124,0.5107678771018982,0.3574138283729553,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.94760662317276,0.4802384376525879,0.4555679559707641,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7597811818122864,0.2489049434661865,1.129910230636597,285.0174255371094,284.95001220703125,303.1247253417969,296.71124267578125,296.9929504394531,297.23699951171875,285.01531982421875,1.0,0.6287099123001099,0.3947508633136749,0.3947508633136749,1.0,1.0,-3.433621644973755,1.0198776721954346,2.4137439727783203,0.2455014288425445,0.9908572435379028,0.9908572435379028,0.0,155.8277130126953,170.0,72287.3359375,0.0,3220.843017578125,1.0,278.4433898925781,282.9814453125,299.6942138671875,304.3485412597656,293.1499938964844,293.1499938964844,278.1499938964844,33148.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522103428840637,1.0,0.0,0.0,3.809743642807007,3.809768915176392,9.684669066700735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.6689453125,0.0,1695.988525390625,1895.4371337890625,0.0,2955.9775390625,0.9390156269073486,1.0,0.0,3.0,1.0,0.0
18022140,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8902255296707153,0.4128337204456329,0.3730738162994385,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6565432548522949,0.5544426441192627,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9624371528625488,0.5121369361877441,0.3586566150188446,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9408157467842102,0.480556458234787,0.4562436640262604,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7551584243774414,0.2490895688533783,1.1320276260375977,284.9094543457031,284.95001220703125,303.1151428222656,296.69647216796875,296.99285888671875,297.242431640625,284.9115295410156,1.0,0.6338979005813599,0.3942795097827911,0.3942795097827911,1.0,1.0,-3.451946496963501,1.024782419204712,2.427164077758789,0.2459596097469329,0.8992860913276672,0.8992860913276672,0.0,159.9436492919922,188.0,73294.6953125,0.0,3287.28759765625,1.0,278.1562805175781,282.8509521484375,299.7145080566406,304.50457763671875,293.1499938964844,293.1499938964844,278.45001220703125,37853.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590865731239319,1.0,0.0,0.0,3.729848623275757,3.7298738956451416,9.28272982037015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.76171875,0.0,1638.0042724609375,1895.4371337890625,0.0,3020.4384765625,0.924677550792694,1.0,0.0,3.0,1.0,0.0
18022200,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8902255296707153,0.4128337204456329,0.3730738162994385,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6565432548522949,0.5544426441192627,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9624371528625488,0.5121369361877441,0.3586566150188446,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9408157467842102,0.480556458234787,0.4562436640262604,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7551584243774414,0.2490895688533783,1.1320276260375977,284.9094543457031,284.95001220703125,303.1151428222656,296.69647216796875,296.99285888671875,297.242431640625,284.9115295410156,1.0,0.6338979005813599,0.3942795097827911,0.3942795097827911,1.0,1.0,-3.451946496963501,1.024782419204712,2.427164077758789,0.2459596097469329,0.8992860913276672,0.8992860913276672,0.0,159.9436492919922,188.0,73294.6953125,0.0,3287.28759765625,1.0,278.1562805175781,282.8509521484375,299.7145080566406,304.50457763671875,293.1499938964844,293.1499938964844,278.45001220703125,37853.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590865731239319,1.0,0.0,0.0,3.729848623275757,3.7298738956451416,9.28272982037015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.76171875,0.0,1638.0042724609375,1895.4371337890625,0.0,3020.4384765625,0.924677550792694,1.0,0.0,3.0,1.0,0.0
18022260,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8783009052276611,0.4134689271450043,0.3736029863357544,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.6573113203048706,0.5775923132896423,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9501394033432008,0.5147206783294678,0.3603935539722442,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.926911473274231,0.4817250967025757,0.4573569297790527,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7459996938705444,0.249665230512619,1.1352763175964355,285.0361022949219,284.95001220703125,303.1043701171875,296.6830444335937,296.9864807128906,297.24041748046875,285.0360717773437,1.0,0.6435019969940186,0.3933817744255066,0.3933817744255066,1.0,1.0,-3.4877426624298096,1.0343917608261108,2.4533510208129883,0.2473509609699249,1.0,1.0,0.0,168.5675506591797,191.0,73128.1328125,0.0,3422.42724609375,1.0,278.4437866210937,282.9854736328125,299.67559814453125,304.3751525878906,293.1499938964844,293.1499938964844,278.1499938964844,33355.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545224070549011,1.0,0.0,0.0,3.848562002182007,3.84858751296997,9.883033271762542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.78515625,0.0,1744.64208984375,1895.4371337890625,0.0,2977.6455078125,0.947860598564148,1.0,0.0,3.0,1.0,0.0
18022320,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8783009052276611,0.4134689271450043,0.3736029863357544,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.6573113203048706,0.5775923132896423,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9501394033432008,0.5147206783294678,0.3603935539722442,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.926911473274231,0.4817250967025757,0.4573569297790527,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7459996938705444,0.249665230512619,1.1352763175964355,285.0361022949219,284.95001220703125,303.1043701171875,296.6830444335937,296.9864807128906,297.24041748046875,285.0360717773437,1.0,0.6435019969940186,0.3933817744255066,0.3933817744255066,1.0,1.0,-3.4877426624298096,1.0343917608261108,2.4533510208129883,0.2473509609699249,1.0,1.0,0.0,168.5675506591797,191.0,73128.1328125,0.0,3422.42724609375,1.0,278.4437866210937,282.9854736328125,299.67559814453125,304.3751525878906,293.1499938964844,293.1499938964844,278.1499938964844,33355.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545224070549011,1.0,0.0,0.0,3.848562002182007,3.84858751296997,9.883033271762542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.78515625,0.0,1744.64208984375,1895.4371337890625,0.0,2977.6455078125,0.947860598564148,1.0,0.0,3.0,1.0,0.0
18022380,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8687201738357544,0.4128834307193756,0.3736487329006195,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6546317338943481,0.5967485308647156,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.940022587776184,0.5162943601608276,0.3618929982185364,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9158600568771362,0.4819529950618744,0.4581063985824585,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7388201951980591,0.2496725171804428,1.1373357772827148,284.912841796875,284.95001220703125,303.09234619140625,296.6708374023437,296.96563720703125,297.2193603515625,284.9145202636719,1.0,0.6508094668388367,0.392484039068222,0.392484039068222,1.0,1.0,-3.5160470008850098,1.0413213968276978,2.4747254848480225,0.2482869327068328,0.924589455127716,0.924589455127716,0.0,175.90313720703125,194.0,74591.6875,0.0,3534.197509765625,1.0,278.1558837890625,282.83465576171875,299.69757080078125,304.56939697265625,293.1499938964844,293.1499938964844,278.1499938964844,37138.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630632758140564,1.0,0.0,0.0,3.809021234512329,3.809046983718872,9.68099698184233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.076171875,0.0,1726.2794189453125,1895.4371337890625,0.0,3057.737548828125,0.9417833089828492,1.0,0.0,3.0,1.0,0.0
18022440,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8687201738357544,0.4128834307193756,0.3736487329006195,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6546317338943481,0.5967485308647156,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.940022587776184,0.5162943601608276,0.3618929982185364,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9158600568771362,0.4819529950618744,0.4581063985824585,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7388201951980591,0.2496725171804428,1.1373357772827148,284.912841796875,284.95001220703125,303.09234619140625,296.6708374023437,296.96563720703125,297.2193603515625,284.9145202636719,1.0,0.6508094668388367,0.392484039068222,0.392484039068222,1.0,1.0,-3.5160470008850098,1.0413213968276978,2.4747254848480225,0.2482869327068328,0.924589455127716,0.924589455127716,0.0,175.90313720703125,194.0,74591.6875,0.0,3534.197509765625,1.0,278.1558837890625,282.83465576171875,299.69757080078125,304.56939697265625,293.1499938964844,293.1499938964844,278.1499938964844,37138.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630632758140564,1.0,0.0,0.0,3.809021234512329,3.809046983718872,9.68099698184233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.076171875,0.0,1726.2794189453125,1895.4371337890625,0.0,3057.737548828125,0.9417833089828492,1.0,0.0,3.0,1.0,0.0
18022500,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8646751642227173,0.4127053618431091,0.3734922111034393,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9990000128746032,0.6529806852340698,0.6048974990844727,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9357618689537048,0.517207682132721,0.3625273108482361,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9113155007362366,0.4821065664291382,0.4582851827144623,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7357711791992188,0.2496513128280639,1.1376034021377563,284.930419921875,284.95001220703125,303.0859069824219,296.6651916503906,296.9559326171875,297.2103576660156,284.9316101074219,1.0,0.6538434028625488,0.3920351862907409,0.3920351862907409,1.0,1.0,-3.5269625186920166,1.0436782836914062,2.4832842350006104,0.2482400238513946,0.9276591539382936,0.9276591539382936,0.0,179.0282440185547,194.0,74684.7890625,0.0,3579.54638671875,1.0,278.15118408203125,282.84820556640625,299.67877197265625,304.53839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36725.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635482788085938,1.0,0.0,0.0,3.798943042755127,3.798968553543091,9.629834494262468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.525390625,0.0,1710.9271240234375,1895.4371337890625,0.0,3062.287109375,0.9392668604850768,1.0,0.0,3.0,1.0,0.0
18022560,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8613070845603943,0.4126376211643219,0.3734665513038635,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9990000128746032,0.6513363718986511,0.6120193600654602,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9322595000267028,0.5182366371154785,0.3632646203041076,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9075972437858582,0.4823461472988128,0.4585584700107574,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7332006692886353,0.2496728003025055,1.1380330324172974,284.9432067871094,284.95001220703125,303.07916259765625,296.6598205566406,296.946533203125,297.2037353515625,284.9440002441406,1.0,0.6566071510314941,0.3913134336471557,0.3913134336471557,1.0,1.0,-3.537137985229492,1.045009732246399,2.492128372192383,0.2473317384719848,0.9325070381164552,0.9325070381164552,0.0,181.81954956054688,197.0,74787.4609375,0.0,3621.424560546875,1.0,278.1502685546875,282.8578186035156,299.66748046875,304.5258178710937,293.1499938964844,293.1499938964844,278.1499938964844,36337.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638945817947388,1.0,0.0,0.0,3.796122312545776,3.79614782333374,9.61554064815573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.1357421875,0.0,1704.522705078125,1895.4371337890625,0.0,3065.53564453125,0.93837571144104,1.0,0.0,3.0,1.0,0.0
18022620,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8533265590667725,0.4125295579433441,0.3735884130001068,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9942834973335266,0.6486364006996155,0.6151538491249084,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9234867095947266,0.5203532576560974,0.3648920655250549,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8990174531936646,0.4828589558601379,0.459266722202301,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7270079255104065,0.2497435361146927,1.1394380331039429,284.94952392578125,284.95001220703125,303.0648498535156,296.64996337890625,296.93072509765625,297.1967163085937,284.9493713378906,1.0,0.6608489155769348,0.3898699581623077,0.3898699581623077,1.0,1.0,-3.545459032058716,1.043460726737976,2.50199818611145,0.2442446649074554,0.9361746311187744,0.9361746311187744,0.0,188.154525756836,200.0,74876.078125,0.0,3680.4189453125,1.0,278.1500244140625,282.8614196777344,299.654296875,304.5180969238281,293.1499938964844,293.1499938964844,278.1499938964844,36021.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646355271339417,1.0,0.0,0.0,3.79852819442749,3.798553466796875,9.627731287764618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.216796875,0.0,1704.9425048828125,1895.4371337890625,0.0,3072.486572265625,0.9386021494865416,1.0,0.0,3.0,1.0,0.0
