time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022680,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8533265590667725,0.4125295579433441,0.3735884130001068,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9942834973335266,0.6486364006996155,0.6151538491249084,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9234867095947266,0.5203532576560974,0.3648920655250549,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8990174531936646,0.4828589558601379,0.459266722202301,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7270079255104065,0.2497435361146927,1.1394380331039429,284.94952392578125,284.95001220703125,303.0648498535156,296.64996337890625,296.93072509765625,297.1967163085937,284.9493713378906,1.0,0.6608489155769348,0.3898699581623077,0.3898699581623077,1.0,1.0,-3.545459032058716,1.043460726737976,2.50199818611145,0.2442446649074554,0.9361746311187744,0.9361746311187744,0.0,188.154525756836,200.0,74876.078125,0.0,3680.4189453125,1.0,278.1500244140625,282.8614196777344,299.654296875,304.5180969238281,293.1499938964844,293.1499938964844,278.1499938964844,36021.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646355271339417,1.0,0.0,0.0,3.79852819442749,3.798553466796875,9.627731287764618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.216796875,0.0,1704.9425048828125,1895.4371337890625,0.0,3072.486572265625,0.9386021494865416,1.0,0.0,3.0,1.0,0.0
18022740,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8469944000244141,0.4123632609844208,0.3736351728439331,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.987779438495636,0.6476675271987915,0.6141038537025452,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.916776955127716,0.522453248500824,0.3664908111095428,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8923006057739258,0.4833346605300903,0.4599149823188782,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7220149040222168,0.2497977614402771,1.1406229734420776,284.9488220214844,284.95001220703125,303.0494079589844,296.64117431640625,296.9179992675781,297.1950378417969,284.9488220214844,1.0,0.6638845801353455,0.3884264826774597,0.3884264826774597,1.0,1.0,-3.548593044281006,1.040162444114685,2.5084304809570312,0.2402055263519287,0.9350016117095948,0.9350016117095948,0.0,193.34654235839844,203.0,74826.625,0.0,3719.475830078125,1.0,278.1499938964844,282.86114501953125,299.6434020996094,304.5043029785156,293.1499938964844,293.1499938964844,278.1499938964844,36060.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650041222572327,1.0,0.0,0.0,3.796088933944702,3.796114444732666,9.615371254767524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.294921875,0.0,1702.32275390625,1895.4371337890625,0.0,3075.9443359375,0.9380724430084229,1.0,0.0,3.0,1.0,0.0
18022800,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8469944000244141,0.4123632609844208,0.3736351728439331,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.987779438495636,0.6476675271987915,0.6141038537025452,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.916776955127716,0.522453248500824,0.3664908111095428,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8923006057739258,0.4833346605300903,0.4599149823188782,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7220149040222168,0.2497977614402771,1.1406229734420776,284.9488220214844,284.95001220703125,303.0494079589844,296.64117431640625,296.9179992675781,297.1950378417969,284.9488220214844,1.0,0.6638845801353455,0.3884264826774597,0.3884264826774597,1.0,1.0,-3.548593044281006,1.040162444114685,2.5084304809570312,0.2402055263519287,0.9350016117095948,0.9350016117095948,0.0,193.34654235839844,203.0,74826.625,0.0,3719.475830078125,1.0,278.1499938964844,282.86114501953125,299.6434020996094,304.5043029785156,293.1499938964844,293.1499938964844,278.1499938964844,36060.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650041222572327,1.0,0.0,0.0,3.796088933944702,3.796114444732666,9.615371254767524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.294921875,0.0,1702.32275390625,1895.4371337890625,0.0,3075.9443359375,0.9380724430084229,1.0,0.0,3.0,1.0,0.0
18022860,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8422731161117554,0.412199318408966,0.3736364543437958,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9828052520751952,0.6474226117134094,0.613880455493927,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9121809601783752,0.5245890021324158,0.3680779635906219,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8873390555381775,0.4838115870952606,0.4605180025100708,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7182234525680542,0.2498606145381927,1.141635775566101,284.94940185546875,284.95001220703125,303.0328674316406,296.6334533691406,296.9085388183594,297.1950378417969,284.949462890625,1.0,0.6664509177207947,0.3874799311161041,0.3874799311161041,1.0,1.0,-3.552177906036377,1.0384535789489746,2.5137243270874023,0.2376959174871444,0.9348671436309814,0.9348671436309814,0.0,197.4898834228516,206.0,74797.984375,0.0,3753.578857421875,1.0,278.1499938964844,282.8614807128906,299.63458251953125,304.4925231933594,293.1499938964844,293.1499938964844,278.1499938964844,36045.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651753067970276,1.0,0.0,0.0,3.7943434715271,3.794368982315064,9.606530966266291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.8857421875,0.0,1700.1180419921875,1895.4371337890625,0.0,3077.5498046875,0.9376776218414308,1.0,0.0,3.0,1.0,0.0
18022920,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8422731161117554,0.412199318408966,0.3736364543437958,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9828052520751952,0.6474226117134094,0.613880455493927,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9121809601783752,0.5245890021324158,0.3680779635906219,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8873390555381775,0.4838115870952606,0.4605180025100708,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7182234525680542,0.2498606145381927,1.141635775566101,284.94940185546875,284.95001220703125,303.0328674316406,296.6334533691406,296.9085388183594,297.1950378417969,284.949462890625,1.0,0.6664509177207947,0.3874799311161041,0.3874799311161041,1.0,1.0,-3.552177906036377,1.0384535789489746,2.5137243270874023,0.2376959174871444,0.9348671436309814,0.9348671436309814,0.0,197.4898834228516,206.0,74797.984375,0.0,3753.578857421875,1.0,278.1499938964844,282.8614807128906,299.63458251953125,304.4925231933594,293.1499938964844,293.1499938964844,278.1499938964844,36045.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651753067970276,1.0,0.0,0.0,3.7943434715271,3.794368982315064,9.606530966266291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.8857421875,0.0,1700.1180419921875,1895.4371337890625,0.0,3077.5498046875,0.9376776218414308,1.0,0.0,3.0,1.0,0.0
18022980,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.838449239730835,0.4120372533798218,0.373617023229599,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9787048101425172,0.647484540939331,0.6140162944793701,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9087896347045898,0.5267675518989563,0.36967733502388,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.883364200592041,0.4842845499515533,0.4610943794250488,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7150900959968567,0.2499304711818695,1.1425695419311523,284.9497375488281,284.95001220703125,303.0152587890625,296.6266784667969,296.8993835449219,297.1957092285156,284.94976806640625,1.0,0.668753981590271,0.3865333497524261,0.3865333497524261,1.0,1.0,-3.556058883666992,1.0368828773498535,2.5191760063171387,0.235260471701622,0.9349196553230286,0.9349196553230286,0.0,201.03076171875,209.0,74780.3671875,0.0,3784.8330078125,1.0,278.1499938964844,282.8613586425781,299.6275634765625,304.4837646484375,293.1499938964844,293.1499938964844,278.1499938964844,36027.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653134703636169,1.0,0.0,0.0,3.793569326400757,3.7935945987701416,9.60261104410165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.9453125,0.0,1699.0528564453125,1895.4371337890625,0.0,3078.84619140625,0.9374914169311525,1.0,0.0,3.0,1.0,0.0
18023040,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.838449239730835,0.4120372533798218,0.373617023229599,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9787048101425172,0.647484540939331,0.6140162944793701,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9087896347045898,0.5267675518989563,0.36967733502388,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.883364200592041,0.4842845499515533,0.4610943794250488,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7150900959968567,0.2499304711818695,1.1425695419311523,284.9497375488281,284.95001220703125,303.0152587890625,296.6266784667969,296.8993835449219,297.1957092285156,284.94976806640625,1.0,0.668753981590271,0.3865333497524261,0.3865333497524261,1.0,1.0,-3.556058883666992,1.0368828773498535,2.5191760063171387,0.235260471701622,0.9349196553230286,0.9349196553230286,0.0,201.03076171875,209.0,74780.3671875,0.0,3784.8330078125,1.0,278.1499938964844,282.8613586425781,299.6275634765625,304.4837646484375,293.1499938964844,293.1499938964844,278.1499938964844,36027.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653134703636169,1.0,0.0,0.0,3.793569326400757,3.7935945987701416,9.60261104410165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.9453125,0.0,1699.0528564453125,1895.4371337890625,0.0,3078.84619140625,0.9374914169311525,1.0,0.0,3.0,1.0,0.0
18023100,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8366867899894714,0.4119548797607422,0.3736031949520111,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.976772665977478,0.647548496723175,0.6141234040260315,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9073027968406676,0.527867317199707,0.3704819679260254,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8815397620201111,0.4845178127288818,0.4613764882087707,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7136180400848389,0.2499656528234481,1.143022894859314,284.9498596191406,284.95001220703125,303.0060729980469,296.6236572265625,296.894775390625,297.19610595703125,284.94989013671875,1.0,0.6698638200759888,0.3860600888729095,0.3860600888729095,1.0,1.0,-3.558023452758789,1.036102056503296,2.521921396255493,0.2340418100357055,0.9349493980407716,0.9349493980407716,0.0,202.71456909179688,209.0,74773.4140625,0.0,3800.019775390625,1.0,278.1499938964844,282.8612365722656,299.6244506835937,304.4799499511719,293.1499938964844,293.1499938964844,278.1499938964844,36020.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653719425201416,1.0,0.0,0.0,3.79332423210144,3.793349742889404,9.601370720702107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.8759765625,0.0,1698.7080078125,1895.4371337890625,0.0,3079.39501953125,0.937431573867798,1.0,0.0,3.0,1.0,0.0
18023160,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8349996209144592,0.4118714034557342,0.3735869228839874,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9748967885971068,0.6476254463195801,0.6142462491989136,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9059241414070128,0.528973400592804,0.3712899386882782,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8797979354858398,0.4847486913204193,0.4616548418998718,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.712189257144928,0.2500006854534149,1.1434684991836548,284.9499816894531,284.95001220703125,302.9966125488281,296.620849609375,296.8902587890625,297.196533203125,284.9499816894531,1.0,0.6709526777267456,0.3856221437454223,0.3856221437454223,1.0,1.0,-3.5599944591522217,1.0354220867156982,2.5245723724365234,0.2329220920801162,0.935025155544281,0.935025155544281,0.0,204.35650634765625,212.0,74769.3125,0.0,3814.983642578125,1.0,278.1499938964844,282.8611145019531,299.6215515136719,304.4765319824219,293.1499938964844,293.1499938964844,278.1499938964844,36013.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654277324676514,1.0,0.0,0.0,3.7932093143463135,3.793234586715698,9.600787507224595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.3291015625,0.0,1698.5169677734375,1895.4371337890625,0.0,3079.918212890625,0.9374012351036072,1.0,0.0,3.0,1.0,0.0
18023220,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8318042159080505,0.4116984605789184,0.3735459446907043,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9712716937065125,0.6477980017662048,0.6145167946815491,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9034355282783508,0.5312051177024841,0.3729172050952911,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8765133023262024,0.4851996302604675,0.462198257446289,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7094229459762573,0.2500683069229126,1.1443333625793457,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,296.8810729980469,297.1973876953125,284.9501342773437,1.0,0.6730770468711853,0.3847463130950928,0.3847463130950928,1.0,1.0,-3.563922643661499,1.0340638160705566,2.529859066009521,0.2306861579418182,0.9351896047592164,0.9351896047592164,0.0,207.54263305664065,215.0,74765.390625,0.0,3844.328125,1.0,278.1499938964844,282.8608093261719,299.6165771484375,304.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,36003.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655392527580261,1.0,0.0,0.0,3.793254852294922,3.7932803630828857,9.601019428373547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.1806640625,0.0,1698.490966796875,1895.4371337890625,0.0,3080.964599609375,0.9374043345451356,1.0,0.0,3.0,1.0,0.0
18023280,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8318042159080505,0.4116984605789184,0.3735459446907043,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9712716937065125,0.6477980017662048,0.6145167946815491,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9034355282783508,0.5312051177024841,0.3729172050952911,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8765133023262024,0.4851996302604675,0.462198257446289,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7094229459762573,0.2500683069229126,1.1443333625793457,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,296.8810729980469,297.1973876953125,284.9501342773437,1.0,0.6730770468711853,0.3847463130950928,0.3847463130950928,1.0,1.0,-3.563922643661499,1.0340638160705566,2.529859066009521,0.2306861579418182,0.9351896047592164,0.9351896047592164,0.0,207.54263305664065,215.0,74765.390625,0.0,3844.328125,1.0,278.1499938964844,282.8608093261719,299.6165771484375,304.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,36003.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655392527580261,1.0,0.0,0.0,3.793254852294922,3.7932803630828857,9.601019428373547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.1806640625,0.0,1698.490966796875,1895.4371337890625,0.0,3080.964599609375,0.9374043345451356,1.0,0.0,3.0,1.0,0.0
18023340,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287575244903564,0.4115176796913147,0.373496264219284,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9677187204360962,0.647970974445343,0.6147920489311218,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9011721611022948,0.5334530472755432,0.3745547533035278,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8733980059623718,0.4856376349925995,0.4627277851104736,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7067128419876099,0.2501319050788879,1.1451715230941772,284.9501647949219,284.95001220703125,302.95635986328125,296.6117553710937,296.8716125488281,297.1982116699219,284.9501953125,1.0,0.6751611828804016,0.3838704526424408,0.3838704526424408,1.0,1.0,-3.5678088665008545,1.0326836109161377,2.535125255584717,0.22843599319458,0.9353363513946532,0.9353363513946532,0.0,210.66851806640625,218.0,74764.296875,0.0,3873.261474609375,1.0,278.1499938964844,282.8605041503906,299.6123046875,304.4661560058594,293.1499938964844,293.1499938964844,278.1499938964844,35996.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656309843063354,1.0,0.0,0.0,3.793459892272949,3.793485403060913,9.602057389201946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.703125,0.0,1698.685302734375,1895.4371337890625,0.0,3081.82470703125,0.93744558095932,1.0,0.0,3.0,1.0,0.0
18023400,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287575244903564,0.4115176796913147,0.373496264219284,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9677187204360962,0.647970974445343,0.6147920489311218,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9011721611022948,0.5334530472755432,0.3745547533035278,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8733980059623718,0.4856376349925995,0.4627277851104736,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7067128419876099,0.2501319050788879,1.1451715230941772,284.9501647949219,284.95001220703125,302.95635986328125,296.6117553710937,296.8716125488281,297.1982116699219,284.9501953125,1.0,0.6751611828804016,0.3838704526424408,0.3838704526424408,1.0,1.0,-3.5678088665008545,1.0326836109161377,2.535125255584717,0.22843599319458,0.9353363513946532,0.9353363513946532,0.0,210.66851806640625,218.0,74764.296875,0.0,3873.261474609375,1.0,278.1499938964844,282.8605041503906,299.6123046875,304.4661560058594,293.1499938964844,293.1499938964844,278.1499938964844,35996.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656309843063354,1.0,0.0,0.0,3.793459892272949,3.793485403060913,9.602057389201946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.703125,0.0,1698.685302734375,1895.4371337890625,0.0,3081.82470703125,0.93744558095932,1.0,0.0,3.0,1.0,0.0
18023460,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.825823962688446,0.4113248884677887,0.3734347820281982,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9642125964164734,0.6481271982192993,0.6150543689727783,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8990500569343567,0.5357173681259155,0.3762031495571136,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8704185485839844,0.4860566258430481,0.463238388299942,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7040921449661255,0.2501885294914245,1.1459729671478271,284.9501342773437,284.95001220703125,302.934814453125,296.6083679199219,296.861572265625,297.1989440917969,284.9501342773437,1.0,0.677208662033081,0.3829461336135864,0.3829461336135864,1.0,1.0,-3.571612596511841,1.0311241149902344,2.5404884815216064,0.2260225415229797,0.9353930950164796,0.9353930950164796,0.0,213.7501220703125,221.0,74762.8671875,0.0,3901.774658203125,1.0,278.1499938964844,282.86016845703125,299.6089172363281,304.46240234375,293.1499938964844,293.1499938964844,278.1499938964844,35995.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657134771347046,1.0,0.0,0.0,3.793640375137329,3.793665885925293,9.602971431377227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.4287109375,0.0,1698.891357421875,1895.4371337890625,0.0,3082.598876953125,0.9374845623970032,1.0,0.0,3.0,1.0,0.0
18023520,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.825823962688446,0.4113248884677887,0.3734347820281982,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9642125964164734,0.6481271982192993,0.6150543689727783,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8990500569343567,0.5357173681259155,0.3762031495571136,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8704185485839844,0.4860566258430481,0.463238388299942,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7040921449661255,0.2501885294914245,1.1459729671478271,284.9501342773437,284.95001220703125,302.934814453125,296.6083679199219,296.861572265625,297.1989440917969,284.9501342773437,1.0,0.677208662033081,0.3829461336135864,0.3829461336135864,1.0,1.0,-3.571612596511841,1.0311241149902344,2.5404884815216064,0.2260225415229797,0.9353930950164796,0.9353930950164796,0.0,213.7501220703125,221.0,74762.8671875,0.0,3901.774658203125,1.0,278.1499938964844,282.86016845703125,299.6089172363281,304.46240234375,293.1499938964844,293.1499938964844,278.1499938964844,35995.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657134771347046,1.0,0.0,0.0,3.793640375137329,3.793665885925293,9.602971431377227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.4287109375,0.0,1698.891357421875,1895.4371337890625,0.0,3082.598876953125,0.9374845623970032,1.0,0.0,3.0,1.0,0.0
18023580,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.822966456413269,0.411123663187027,0.3733653724193573,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9607235789299012,0.6482676863670349,0.6153029799461365,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8970242738723755,0.5379927158355713,0.3778589069843292,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8675408363342285,0.4864622056484222,0.4637360274791717,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7015402913093567,0.2502399682998657,1.1467493772506714,284.9500732421875,284.95001220703125,302.9123229980469,296.6056823730469,296.8512878417969,297.1995849609375,284.9501037597656,1.0,0.6792347431182861,0.382021814584732,0.382021814584732,1.0,1.0,-3.57535171508789,1.0295301675796509,2.5458216667175293,0.223587155342102,0.9354263544082642,0.9354263544082642,0.0,216.81578063964844,224.0,74761.8671875,0.0,3930.085205078125,1.0,278.1499938964844,282.85992431640625,299.6060485839844,304.4592590332031,293.1499938964844,293.1499938964844,278.1499938964844,35995.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657667636871338,1.0,0.0,0.0,3.793790102005005,3.7938156127929688,9.60372972258483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.37890625,0.0,1699.072021484375,1895.4371337890625,0.0,3083.098388671875,0.9375180602073668,1.0,0.0,3.0,1.0,0.0
18023640,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.822966456413269,0.411123663187027,0.3733653724193573,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9607235789299012,0.6482676863670349,0.6153029799461365,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8970242738723755,0.5379927158355713,0.3778589069843292,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8675408363342285,0.4864622056484222,0.4637360274791717,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7015402913093567,0.2502399682998657,1.1467493772506714,284.9500732421875,284.95001220703125,302.9123229980469,296.6056823730469,296.8512878417969,297.1995849609375,284.9501037597656,1.0,0.6792347431182861,0.382021814584732,0.382021814584732,1.0,1.0,-3.57535171508789,1.0295301675796509,2.5458216667175293,0.223587155342102,0.9354263544082642,0.9354263544082642,0.0,216.81578063964844,224.0,74761.8671875,0.0,3930.085205078125,1.0,278.1499938964844,282.85992431640625,299.6060485839844,304.4592590332031,293.1499938964844,293.1499938964844,278.1499938964844,35995.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657667636871338,1.0,0.0,0.0,3.793790102005005,3.7938156127929688,9.60372972258483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.37890625,0.0,1699.072021484375,1895.4371337890625,0.0,3083.098388671875,0.9375180602073668,1.0,0.0,3.0,1.0,0.0
18023700,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8215613961219788,0.4110197722911834,0.3733275830745697,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9589847922325134,0.6483306288719177,0.6154206991195679,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.896044909954071,0.5391348600387573,0.3786897659301758,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8661369681358337,0.4866594672203064,0.4639795422554016,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7002881169319153,0.2502634823322296,1.1471272706985474,284.9500732421875,284.95001220703125,302.9007568359375,296.6045837402344,296.84600830078125,297.19989013671875,284.9500732421875,1.0,0.680240273475647,0.381559669971466,0.381559669971466,1.0,1.0,-3.5771946907043457,1.0287209749221802,2.548473834991455,0.2223623991012573,0.9354387521743774,0.9354387521743774,0.0,218.3437347412109,224.0,74761.640625,0.0,3944.16357421875,1.0,278.1499938964844,282.8598327636719,299.6048889160156,304.4579162597656,293.1499938964844,293.1499938964844,278.1499938964844,35996.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865786075592041,1.0,0.0,0.0,3.793853759765625,3.793879270553589,9.604051456335585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.9736328125,0.0,1699.150146484375,1895.4371337890625,0.0,3083.279541015625,0.9375324845314026,1.0,0.0,3.0,1.0,0.0
18023760,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8201704621315002,0.410913348197937,0.3732873499393463,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.95725017786026,0.64838707447052,0.6155323386192322,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8950881958007812,0.5402810573577881,0.3795233070850372,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8647554516792297,0.4868521094322204,0.4642185866832733,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6990514993667603,0.2502852082252502,1.1474965810775757,284.9501037597656,284.95001220703125,302.88897705078125,296.6036376953125,296.8409118652344,297.2001647949219,284.9501342773437,1.0,0.6812400221824646,0.3811485171318054,0.3811485171318054,1.0,1.0,-3.5790154933929443,1.0280499458312988,2.550965547561645,0.2212796360254287,0.9355077743530272,0.9355077743530272,0.0,219.867904663086,227.0,74763.8984375,0.0,3958.173583984375,1.0,278.1499938964844,282.8598022460937,299.6039123535156,304.4569396972656,293.1499938964844,293.1499938964844,278.1499938964844,35994.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865807056427002,1.0,0.0,0.0,3.7939860820770255,3.794011354446411,9.604719934941386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.021484375,0.0,1699.2962646484375,1895.4371337890625,0.0,3083.476318359375,0.9375616908073424,1.0,0.0,3.0,1.0,0.0
18023820,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8174205422401428,0.4106900691986084,0.3731975257396698,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9537883400917052,0.6484743356704712,0.6157320737838745,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8932379484176636,0.5425876379013062,0.3812000453472137,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8620520234107971,0.4872201383113861,0.4646803438663482,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6966192722320557,0.2503217756748199,1.148203730583191,284.9501647949219,284.95001220703125,302.86474609375,296.6021728515625,296.8304748535156,297.2006530761719,284.9501647949219,1.0,0.6832210421562195,0.3803262412548065,0.3803262412548065,1.0,1.0,-3.582572221755981,1.0266927480697632,2.5558793544769287,0.2191162705421447,0.9356408715248108,0.9356408715248108,0.0,222.90750122070312,230.0,74769.7265625,0.0,3985.9609375,1.0,278.1499938964844,282.8597412109375,299.6025085449219,304.4556884765625,293.1499938964844,293.1499938964844,278.1499938964844,35992.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658514618873596,1.0,0.0,0.0,3.794329643249512,3.794355154037476,9.606460480426904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.5361328125,0.0,1699.687255859375,1895.4371337890625,0.0,3083.89306640625,0.9376373291015624,1.0,0.0,3.0,1.0,0.0
18023880,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8174205422401428,0.4106900691986084,0.3731975257396698,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9537883400917052,0.6484743356704712,0.6157320737838745,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8932379484176636,0.5425876379013062,0.3812000453472137,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8620520234107971,0.4872201383113861,0.4646803438663482,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6966192722320557,0.2503217756748199,1.148203730583191,284.9501647949219,284.95001220703125,302.86474609375,296.6021728515625,296.8304748535156,297.2006530761719,284.9501647949219,1.0,0.6832210421562195,0.3803262412548065,0.3803262412548065,1.0,1.0,-3.582572221755981,1.0266927480697632,2.5558793544769287,0.2191162705421447,0.9356408715248108,0.9356408715248108,0.0,222.90750122070312,230.0,74769.7265625,0.0,3985.9609375,1.0,278.1499938964844,282.8597412109375,299.6025085449219,304.4556884765625,293.1499938964844,293.1499938964844,278.1499938964844,35992.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658514618873596,1.0,0.0,0.0,3.794329643249512,3.794355154037476,9.606460480426904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.5361328125,0.0,1699.687255859375,1895.4371337890625,0.0,3083.89306640625,0.9376373291015624,1.0,0.0,3.0,1.0,0.0
18023940,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8147000670433044,0.410458356142044,0.3731004297733307,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9503371715545654,0.6485416293144226,0.6159135103225708,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8914555907249451,0.5449050664901733,0.3828842937946319,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8594220280647278,0.487574815750122,0.4651297926902771,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6942370533943176,0.2503529787063598,1.1488875150680542,284.9501647949219,284.95001220703125,302.8396911621094,296.60125732421875,296.8198547363281,297.2010803222656,284.9501647949219,1.0,0.6851879358291626,0.3795039653778076,0.3795039653778076,1.0,1.0,-3.58606219291687,1.025307297706604,2.560755014419556,0.216937780380249,0.9357454180717468,0.9357454180717468,0.0,225.9462127685547,233.0,74775.7265625,0.0,4013.62548828125,1.0,278.1499938964844,282.85968017578125,299.6015014648437,304.45489501953125,293.1499938964844,293.1499938964844,278.1499938964844,35991.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658736348152161,1.0,0.0,0.0,3.794677495956421,3.7947030067443848,9.608222626411589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.19140625,0.0,1700.095703125,1895.4371337890625,0.0,3084.1015625,0.9377145767211914,1.0,0.0,3.0,1.0,0.0
18024000,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8147000670433044,0.410458356142044,0.3731004297733307,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9503371715545654,0.6485416293144226,0.6159135103225708,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8914555907249451,0.5449050664901733,0.3828842937946319,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8594220280647278,0.487574815750122,0.4651297926902771,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6942370533943176,0.2503529787063598,1.1488875150680542,284.9501647949219,284.95001220703125,302.8396911621094,296.60125732421875,296.8198547363281,297.2010803222656,284.9501647949219,1.0,0.6851879358291626,0.3795039653778076,0.3795039653778076,1.0,1.0,-3.58606219291687,1.025307297706604,2.560755014419556,0.216937780380249,0.9357454180717468,0.9357454180717468,0.0,225.9462127685547,233.0,74775.7265625,0.0,4013.62548828125,1.0,278.1499938964844,282.85968017578125,299.6015014648437,304.45489501953125,293.1499938964844,293.1499938964844,278.1499938964844,35991.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658736348152161,1.0,0.0,0.0,3.794677495956421,3.7947030067443848,9.608222626411589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.19140625,0.0,1700.095703125,1895.4371337890625,0.0,3084.1015625,0.9377145767211914,1.0,0.0,3.0,1.0,0.0
18024060,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119975924491882,0.4102143347263336,0.3729925155639648,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9468990564346312,0.6485795378684998,0.6160678267478943,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8897421360015869,0.5472369194030762,0.38457852602005,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8568606376647949,0.4879104495048523,0.4655615091323852,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6919029355049133,0.2503764927387237,1.149537444114685,284.9500732421875,284.95001220703125,302.8138427734375,296.600830078125,296.8085632324219,297.2014465332031,284.9500732421875,1.0,0.6871368288993835,0.3786049783229828,0.3786049783229828,1.0,1.0,-3.5894577503204346,1.0236539840698242,2.565804004669189,0.2145100533962249,0.9357154369354248,0.9357154369354248,0.0,228.9809417724609,236.0,74777.5078125,0.0,4041.07177734375,1.0,278.1499938964844,282.8596496582031,299.6009826660156,304.45440673828125,293.1499938964844,293.1499938964844,278.1499938964844,35994.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658806681632996,1.0,0.0,0.0,3.794807195663452,3.794832706451416,9.60887973633362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.3232421875,0.0,1700.2781982421875,1895.4371337890625,0.0,3084.167236328125,0.9377453327178956,1.0,0.0,3.0,1.0,0.0
18024120,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119975924491882,0.4102143347263336,0.3729925155639648,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9468990564346312,0.6485795378684998,0.6160678267478943,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8897421360015869,0.5472369194030762,0.38457852602005,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8568606376647949,0.4879104495048523,0.4655615091323852,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6919029355049133,0.2503764927387237,1.149537444114685,284.9500732421875,284.95001220703125,302.8138427734375,296.600830078125,296.8085632324219,297.2014465332031,284.9500732421875,1.0,0.6871368288993835,0.3786049783229828,0.3786049783229828,1.0,1.0,-3.5894577503204346,1.0236539840698242,2.565804004669189,0.2145100533962249,0.9357154369354248,0.9357154369354248,0.0,228.9809417724609,236.0,74777.5078125,0.0,4041.07177734375,1.0,278.1499938964844,282.8596496582031,299.6009826660156,304.45440673828125,293.1499938964844,293.1499938964844,278.1499938964844,35994.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658806681632996,1.0,0.0,0.0,3.794807195663452,3.794832706451416,9.60887973633362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.3232421875,0.0,1700.2781982421875,1895.4371337890625,0.0,3084.167236328125,0.9377453327178956,1.0,0.0,3.0,1.0,0.0
18024180,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8093007802963257,0.4099587202072143,0.3728743195533752,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9434768557548524,0.6485883593559265,0.6161951422691345,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8880929946899414,0.5495833158493042,0.3862828612327575,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8543632626533508,0.4882276356220245,0.4659759700298309,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.689614474773407,0.2503927946090698,1.1501551866531372,284.9499816894531,284.95001220703125,302.7872314453125,296.6007995605469,296.7970886230469,297.2017517089844,284.95001220703125,1.0,0.6890685558319092,0.3777059912681579,0.3777059912681579,1.0,1.0,-3.592761278152466,1.0219556093215942,2.570805549621582,0.2120556533336639,0.93565034866333,0.93565034866333,0.0,232.01373291015625,239.0,74777.8515625,0.0,4068.315185546875,1.0,278.1499938964844,282.85968017578125,299.60089111328125,304.4542541503906,293.1499938964844,293.1499938964844,278.1499938964844,35998.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658704161643982,1.0,0.0,0.0,3.7947847843170166,3.794810056686402,9.60876491262752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.337890625,0.0,1700.280029296875,1895.4371337890625,0.0,3084.07080078125,0.9377425312995912,1.0,0.0,3.0,1.0,0.0
18024240,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8093007802963257,0.4099587202072143,0.3728743195533752,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9434768557548524,0.6485883593559265,0.6161951422691345,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8880929946899414,0.5495833158493042,0.3862828612327575,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8543632626533508,0.4882276356220245,0.4659759700298309,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.689614474773407,0.2503927946090698,1.1501551866531372,284.9499816894531,284.95001220703125,302.7872314453125,296.6007995605469,296.7970886230469,297.2017517089844,284.95001220703125,1.0,0.6890685558319092,0.3777059912681579,0.3777059912681579,1.0,1.0,-3.592761278152466,1.0219556093215942,2.570805549621582,0.2120556533336639,0.93565034866333,0.93565034866333,0.0,232.01373291015625,239.0,74777.8515625,0.0,4068.315185546875,1.0,278.1499938964844,282.85968017578125,299.60089111328125,304.4542541503906,293.1499938964844,293.1499938964844,278.1499938964844,35998.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658704161643982,1.0,0.0,0.0,3.7947847843170166,3.794810056686402,9.60876491262752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.337890625,0.0,1700.280029296875,1895.4371337890625,0.0,3084.07080078125,0.9377425312995912,1.0,0.0,3.0,1.0,0.0
18024300,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8079509139060974,0.4098279178142547,0.3728126287460327,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9417740106582642,0.6485853791236877,0.6162519454956055,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8872897624969482,0.5507604479789734,0.3871376812458038,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8531379699707031,0.488381564617157,0.4661788940429687,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.68848717212677,0.2503991723060608,1.150456428527832,284.949951171875,284.95001220703125,302.7736511230469,296.6009521484375,296.791259765625,297.201904296875,284.9499816894531,1.0,0.6900299191474915,0.3772564828395843,0.3772564828395843,1.0,1.0,-3.5943894386291504,1.0210957527160645,2.573293447494507,0.2108225971460342,0.9356118440628052,0.9356118440628052,0.0,233.531005859375,239.0,74777.71875,0.0,4081.89990234375,1.0,278.1499938964844,282.8597412109375,299.6009521484375,304.4542541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658565878868103,1.0,0.0,0.0,3.794741153717041,3.794766664505005,9.60854436016234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.32421875,0.0,1700.2415771484375,1895.4371337890625,0.0,3083.941162109375,0.9377338886260986,1.0,0.0,3.0,1.0,0.0
18024360,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8065994381904602,0.4096952974796295,0.3727492094039917,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9400790333747864,0.6485773324966431,0.6163039803504944,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8865019083023071,0.5519405603408813,0.3879945874214172,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8519287705421448,0.4885324239730835,0.4663788676261902,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6873719096183777,0.250404417514801,1.1507524251937866,284.95001220703125,284.95001220703125,302.7598571777344,296.6011657714844,296.7856750488281,297.2020568847656,284.95001220703125,1.0,0.6909881234169006,0.3768668472766876,0.3768668472766876,1.0,1.0,-3.5960030555725098,1.0204041004180908,2.575598955154419,0.2097598016262054,0.935643196105957,0.935643196105957,0.0,235.0476837158203,242.0,74780.3046875,0.0,4095.45263671875,1.0,278.1499938964844,282.8598327636719,299.6011047363281,304.4544677734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865843653678894,1.0,0.0,0.0,3.794771194458008,3.794796705245972,9.608696700524888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.7685546875,0.0,1700.27197265625,1895.4371337890625,0.0,3083.820068359375,0.9377408623695374,1.0,0.0,3.0,1.0,0.0
18024420,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8038950562477112,0.4094196856021881,0.3726131916046142,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9367085695266724,0.6485337615013123,0.6163825392723083,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.884973406791687,0.5543146133422852,0.3897179067134857,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8495532870292664,0.4888173341751098,0.4667630791664123,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6851744055747986,0.2504088282585144,1.151317119598389,284.9500427246094,284.95001220703125,302.7317810058594,296.6018371582031,296.7743225097656,297.2023010253906,284.9500732421875,1.0,0.6928898692131042,0.3760875463485718,0.3760875463485718,1.0,1.0,-3.599149465560913,1.0190114974975586,2.5801379680633545,0.2076411694288253,0.93570739030838,0.93570739030838,0.0,238.07766723632807,245.0,74786.296875,0.0,4122.35791015625,1.0,278.1499938964844,282.8600769042969,299.6017761230469,304.4554138183594,293.1499938964844,293.1499938964844,278.1499938964844,35997.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658227920532227,1.0,0.0,0.0,3.794893264770508,3.794918775558472,9.609315156922094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.9443359375,0.0,1700.4036865234375,1895.4371337890625,0.0,3083.62451171875,0.9377673268318176,1.0,0.0,3.0,1.0,0.0
18024480,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8038950562477112,0.4094196856021881,0.3726131916046142,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9367085695266724,0.6485337615013123,0.6163825392723083,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.884973406791687,0.5543146133422852,0.3897179067134857,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8495532870292664,0.4888173341751098,0.4667630791664123,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6851744055747986,0.2504088282585144,1.151317119598389,284.9500427246094,284.95001220703125,302.7317810058594,296.6018371582031,296.7743225097656,297.2023010253906,284.9500732421875,1.0,0.6928898692131042,0.3760875463485718,0.3760875463485718,1.0,1.0,-3.599149465560913,1.0190114974975586,2.5801379680633545,0.2076411694288253,0.93570739030838,0.93570739030838,0.0,238.07766723632807,245.0,74786.296875,0.0,4122.35791015625,1.0,278.1499938964844,282.8600769042969,299.6017761230469,304.4554138183594,293.1499938964844,293.1499938964844,278.1499938964844,35997.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658227920532227,1.0,0.0,0.0,3.794893264770508,3.794918775558472,9.609315156922094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.9443359375,0.0,1700.4036865234375,1895.4371337890625,0.0,3083.62451171875,0.9377673268318176,1.0,0.0,3.0,1.0,0.0
