time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024540,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8012274503707886,0.409131646156311,0.3724663555622101,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9333677291870116,0.6484575867652893,0.616430938243866,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8835012316703796,0.5567034482955933,0.3914516866207123,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.847231388092041,0.4890825450420379,0.4671290814876556,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6830189228057861,0.2504062056541443,1.1518511772155762,284.9500427246094,284.95001220703125,302.7030334472656,296.6027526855469,296.7628173828125,297.2025146484375,284.9500427246094,1.0,0.6947745680809021,0.3753082752227783,0.3753082752227783,1.0,1.0,-3.6022002696990967,1.0175824165344238,2.5846176147460938,0.2055054605007171,0.935724675655365,0.935724675655365,0.0,241.10671997070312,248.0,74791.4609375,0.0,4149.05029296875,1.0,278.1499938964844,282.8602905273437,299.6026916503906,304.45660400390625,293.1499938964844,293.1499938964844,278.1499938964844,35997.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657969236373901,1.0,0.0,0.0,3.7949721813201904,3.7949976921081534,9.609715334590874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.060546875,0.0,1700.4981689453125,1895.4371337890625,0.0,3083.381591796875,0.9377848505973816,1.0,0.0,3.0,1.0,0.0
18024600,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8012274503707886,0.409131646156311,0.3724663555622101,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9333677291870116,0.6484575867652893,0.616430938243866,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8835012316703796,0.5567034482955933,0.3914516866207123,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.847231388092041,0.4890825450420379,0.4671290814876556,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6830189228057861,0.2504062056541443,1.1518511772155762,284.9500427246094,284.95001220703125,302.7030334472656,296.6027526855469,296.7628173828125,297.2025146484375,284.9500427246094,1.0,0.6947745680809021,0.3753082752227783,0.3753082752227783,1.0,1.0,-3.6022002696990967,1.0175824165344238,2.5846176147460938,0.2055054605007171,0.935724675655365,0.935724675655365,0.0,241.10671997070312,248.0,74791.4609375,0.0,4149.05029296875,1.0,278.1499938964844,282.8602905273437,299.6026916503906,304.45660400390625,293.1499938964844,293.1499938964844,278.1499938964844,35997.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657969236373901,1.0,0.0,0.0,3.7949721813201904,3.7949976921081534,9.609715334590874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.060546875,0.0,1700.4981689453125,1895.4371337890625,0.0,3083.381591796875,0.9377848505973816,1.0,0.0,3.0,1.0,0.0
18024660,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7986014485359192,0.4088332056999206,0.3723104298114776,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9300647377967834,0.6483542323112488,0.6164543032646179,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8820809125900269,0.5591041445732117,0.3931938111782074,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8449613451957703,0.4893314242362976,0.4674800038337707,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6809052228927612,0.2503978610038757,1.1523603200912476,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,296.75103759765625,297.2027282714844,284.95001220703125,1.0,0.696645200252533,0.3745115995407104,0.3745115995407104,1.0,1.0,-3.605170965194702,1.0160691738128662,2.589102029800415,0.2033013999462127,0.9356818199157716,0.9356818199157716,0.0,244.1363983154297,251.0,74794.6484375,0.0,4175.57958984375,1.0,278.1499938964844,282.86053466796875,299.603759765625,304.4578857421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657611608505249,1.0,0.0,0.0,3.7949376106262207,3.794963121414185,9.609539119992403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.90625,0.0,1700.4708251953125,1895.4371337890625,0.0,3083.0458984375,0.9377779364585876,1.0,0.0,3.0,1.0,0.0
18024720,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7986014485359192,0.4088332056999206,0.3723104298114776,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9300647377967834,0.6483542323112488,0.6164543032646179,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8820809125900269,0.5591041445732117,0.3931938111782074,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8449613451957703,0.4893314242362976,0.4674800038337707,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6809052228927612,0.2503978610038757,1.1523603200912476,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,296.75103759765625,297.2027282714844,284.95001220703125,1.0,0.696645200252533,0.3745115995407104,0.3745115995407104,1.0,1.0,-3.605170965194702,1.0160691738128662,2.589102029800415,0.2033013999462127,0.9356818199157716,0.9356818199157716,0.0,244.1363983154297,251.0,74794.6484375,0.0,4175.57958984375,1.0,278.1499938964844,282.86053466796875,299.603759765625,304.4578857421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657611608505249,1.0,0.0,0.0,3.7949376106262207,3.794963121414185,9.609539119992403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.90625,0.0,1700.4708251953125,1895.4371337890625,0.0,3083.0458984375,0.9377779364585876,1.0,0.0,3.0,1.0,0.0
18024780,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7960164546966553,0.4085232615470886,0.3721444010734558,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9268049001693726,0.6482200622558594,0.6164490580558777,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8807116746902466,0.5615174770355225,0.3949447572231293,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8427401185035706,0.489562064409256,0.4678139686584472,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6788325309753418,0.2503833472728729,1.15284264087677,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,296.7391052246094,297.2029113769531,284.949951171875,1.0,0.6985002756118774,0.3737148940563202,0.3737148940563202,1.0,1.0,-3.608053684234619,1.0145196914672852,2.593533992767334,0.201078712940216,0.9355987310409546,0.9355987310409546,0.0,247.1654357910156,254.0,74796.3125,0.0,4201.912109375,1.0,278.1499938964844,282.86083984375,299.60498046875,304.4591979980469,293.1499938964844,293.1499938964844,278.1499938964844,36001.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657179474830627,1.0,0.0,0.0,3.794783353805542,3.794808864593506,9.608758091417258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.54296875,0.0,1700.3060302734375,1895.4371337890625,0.0,3082.640625,0.9377447366714478,1.0,0.0,3.0,1.0,0.0
18024840,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7960164546966553,0.4085232615470886,0.3721444010734558,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9268049001693726,0.6482200622558594,0.6164490580558777,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8807116746902466,0.5615174770355225,0.3949447572231293,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8427401185035706,0.489562064409256,0.4678139686584472,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6788325309753418,0.2503833472728729,1.15284264087677,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,296.7391052246094,297.2029113769531,284.949951171875,1.0,0.6985002756118774,0.3737148940563202,0.3737148940563202,1.0,1.0,-3.608053684234619,1.0145196914672852,2.593533992767334,0.201078712940216,0.9355987310409546,0.9355987310409546,0.0,247.1654357910156,254.0,74796.3125,0.0,4201.912109375,1.0,278.1499938964844,282.86083984375,299.60498046875,304.4591979980469,293.1499938964844,293.1499938964844,278.1499938964844,36001.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657179474830627,1.0,0.0,0.0,3.794783353805542,3.794808864593506,9.608758091417258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.54296875,0.0,1700.3060302734375,1895.4371337890625,0.0,3082.640625,0.9377447366714478,1.0,0.0,3.0,1.0,0.0
18024900,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7947394251823425,0.4083658158779144,0.3720592856407165,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9251945614814758,0.6481462717056274,0.6164402365684509,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8800435662269592,0.5627269744873047,0.3958222568035126,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8416475057601929,0.4896734356880188,0.4679773449897766,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6778113842010498,0.2503747940063476,1.153078317642212,284.9499206542969,284.95001220703125,302.6283264160156,296.6058044433594,296.7331237792969,297.2029724121094,284.9499206542969,1.0,0.699424147605896,0.3733165562152862,0.3733165562152862,1.0,1.0,-3.609475135803223,1.013736367225647,2.595738887786865,0.1999629288911819,0.9355496168136596,0.9355496168136596,0.0,248.6815948486328,254.0,74796.796875,0.0,4215.052734375,1.0,278.1499938964844,282.8609924316406,299.6056213378906,304.4598693847656,293.1499938964844,293.1499938964844,278.1499938964844,36003.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656931519508362,1.0,0.0,0.0,3.794679880142212,3.794705390930176,9.60823399509536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.810546875,0.0,1700.1925048828125,1895.4371337890625,0.0,3082.408203125,0.9377223253250122,1.0,0.0,3.0,1.0,0.0
18024960,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7934738397598267,0.4082072675228119,0.3719731867313385,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9236006736755372,0.6480696797370911,0.6164288520812988,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8793870210647583,0.5639380216598511,0.3967007398605346,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.840567946434021,0.4897831380367279,0.4681391716003418,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6768013834953308,0.2503657042980194,1.1533117294311523,284.9499206542969,284.95001220703125,302.6129455566406,296.60650634765625,296.7271728515625,297.2030639648437,284.9499206542969,1.0,0.7003463506698608,0.3729400038719177,0.3729400038719177,1.0,1.0,-3.610889673233032,1.013013482093811,2.5978763103485107,0.1989081799983978,0.9355226755142212,0.9355226755142212,0.0,250.1978759765625,257.0,74798.1796875,0.0,4228.18408203125,1.0,278.1499938964844,282.8611755371094,299.6062927246094,304.4606018066406,293.1499938964844,293.1499938964844,278.1499938964844,36003.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656694293022156,1.0,0.0,0.0,3.7945973873138414,3.794622898101807,9.607816764400925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.228515625,0.0,1700.097900390625,1895.4371337890625,0.0,3082.185546875,0.93770432472229,1.0,0.0,3.0,1.0,0.0
18025020,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7909736633300781,0.4078807234764099,0.3717925250530243,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9204567670822144,0.6478901505470276,0.6163816452026367,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8781116008758545,0.5663704872131348,0.398465096950531,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8384414315223694,0.489987164735794,0.4684484302997589,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6748117208480835,0.2503426074981689,1.1537563800811768,284.94989013671875,284.95001220703125,302.58172607421875,296.60791015625,296.71514892578125,297.2032165527344,284.9499206542969,1.0,0.7021776437759399,0.3721868395805359,0.3721868395805359,1.0,1.0,-3.613645553588867,1.0115480422973633,2.602097511291504,0.1967940777540207,0.9354406595230104,0.9354406595230104,0.0,253.2276763916016,260.0,74800.015625,0.0,4254.26123046875,1.0,278.1499938964844,282.861572265625,299.607666015625,304.46209716796875,293.1499938964844,293.1499938964844,278.1499938964844,36005.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656229972839355,1.0,0.0,0.0,3.7943789958953857,3.7944045066833496,9.606710591469891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.9462890625,0.0,1699.8475341796875,1895.4371337890625,0.0,3081.750244140625,0.9376561045646667,1.0,0.0,3.0,1.0,0.0
18025080,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7909736633300781,0.4078807234764099,0.3717925250530243,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9204567670822144,0.6478901505470276,0.6163816452026367,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8781116008758545,0.5663704872131348,0.398465096950531,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8384414315223694,0.489987164735794,0.4684484302997589,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6748117208480835,0.2503426074981689,1.1537563800811768,284.94989013671875,284.95001220703125,302.58172607421875,296.60791015625,296.71514892578125,297.2032165527344,284.9499206542969,1.0,0.7021776437759399,0.3721868395805359,0.3721868395805359,1.0,1.0,-3.613645553588867,1.0115480422973633,2.602097511291504,0.1967940777540207,0.9354406595230104,0.9354406595230104,0.0,253.2276763916016,260.0,74800.015625,0.0,4254.26123046875,1.0,278.1499938964844,282.861572265625,299.607666015625,304.46209716796875,293.1499938964844,293.1499938964844,278.1499938964844,36005.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656229972839355,1.0,0.0,0.0,3.7943789958953857,3.7944045066833496,9.606710591469891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.9462890625,0.0,1699.8475341796875,1895.4371337890625,0.0,3081.750244140625,0.9376561045646667,1.0,0.0,3.0,1.0,0.0
18025140,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7885122895240784,0.40754035115242,0.3715997040271759,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9173744320869446,0.6476722359657288,0.6162988543510437,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8768824934959412,0.5688140988349915,0.4002374708652496,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8363540768623352,0.4901686310768127,0.4687367975711822,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6728606224060059,0.2503125965595245,1.1541707515716553,284.9497985839844,284.95001220703125,302.54998779296875,296.6093139648437,296.7020568847656,297.20330810546875,284.9498291015625,1.0,0.7039908170700073,0.3714337050914764,0.3714337050914764,1.0,1.0,-3.616292715072632,1.0100417137145996,2.606251001358032,0.1946825534105301,0.9352129101753236,0.9352129101753236,0.0,256.2558288574219,263.0,74796.6640625,0.0,4280.07373046875,1.0,278.1499938964844,282.8620300292969,299.6083374023437,304.46270751953125,293.1499938964844,293.1499938964844,278.1499938964844,36009.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655291795730591,1.0,0.0,0.0,3.7938313484191895,3.793856859207153,9.60393776949786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.599609375,0.0,1699.229736328125,1895.4371337890625,0.0,3080.869873046875,0.93753582239151,1.0,0.0,3.0,1.0,0.0
18025200,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7885122895240784,0.40754035115242,0.3715997040271759,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9173744320869446,0.6476722359657288,0.6162988543510437,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8768824934959412,0.5688140988349915,0.4002374708652496,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8363540768623352,0.4901686310768127,0.4687367975711822,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6728606224060059,0.2503125965595245,1.1541707515716553,284.9497985839844,284.95001220703125,302.54998779296875,296.6093139648437,296.7020568847656,297.20330810546875,284.9498291015625,1.0,0.7039908170700073,0.3714337050914764,0.3714337050914764,1.0,1.0,-3.616292715072632,1.0100417137145996,2.606251001358032,0.1946825534105301,0.9352129101753236,0.9352129101753236,0.0,256.2558288574219,263.0,74796.6640625,0.0,4280.07373046875,1.0,278.1499938964844,282.8620300292969,299.6083374023437,304.46270751953125,293.1499938964844,293.1499938964844,278.1499938964844,36009.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655291795730591,1.0,0.0,0.0,3.7938313484191895,3.793856859207153,9.60393776949786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.599609375,0.0,1699.229736328125,1895.4371337890625,0.0,3080.869873046875,0.93753582239151,1.0,0.0,3.0,1.0,0.0
18025260,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.786092221736908,0.4071935713291168,0.3714014887809753,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.914370059967041,0.6474374532699585,0.6162006855010986,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8756929636001587,0.5712635517120361,0.4020139873027801,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8343077301979065,0.4903401434421539,0.4690161347389221,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6709491014480591,0.2502796649932861,1.154572606086731,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,296.6883850097656,297.2033996582031,284.9496765136719,1.0,0.7057949304580688,0.3707056045532226,0.3707056045532226,1.0,1.0,-3.618891954421997,1.008590579032898,2.6103012561798096,0.1926509290933609,0.9349319338798524,0.9349319338798524,0.0,259.28741455078125,266.0,74791.8046875,0.0,4305.8173828125,1.0,278.1499938964844,282.862548828125,299.6085510253906,304.4628601074219,293.1499938964844,293.1499938964844,278.1499938964844,36015.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865592896938324,1.0,0.0,0.0,3.793169736862183,3.793195009231568,9.600587418390203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.875,0.0,1698.48486328125,1895.4371337890625,0.0,3081.467529296875,0.9373904466629028,1.0,0.0,3.0,1.0,0.0
18025320,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.786092221736908,0.4071935713291168,0.3714014887809753,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.914370059967041,0.6474374532699585,0.6162006855010986,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8756929636001587,0.5712635517120361,0.4020139873027801,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8343077301979065,0.4903401434421539,0.4690161347389221,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6709491014480591,0.2502796649932861,1.154572606086731,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,296.6883850097656,297.2033996582031,284.9496765136719,1.0,0.7057949304580688,0.3707056045532226,0.3707056045532226,1.0,1.0,-3.618891954421997,1.008590579032898,2.6103012561798096,0.1926509290933609,0.9349319338798524,0.9349319338798524,0.0,259.28741455078125,266.0,74791.8046875,0.0,4305.8173828125,1.0,278.1499938964844,282.862548828125,299.6085510253906,304.4628601074219,293.1499938964844,293.1499938964844,278.1499938964844,36015.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865592896938324,1.0,0.0,0.0,3.793169736862183,3.793195009231568,9.600587418390203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.875,0.0,1698.48486328125,1895.4371337890625,0.0,3081.467529296875,0.9373904466629028,1.0,0.0,3.0,1.0,0.0
18025380,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.783710241317749,0.4068317711353302,0.3711909353733063,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9114469289779664,0.6471701264381409,0.6160730719566345,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8745438456535339,0.5737172961235046,0.4037942290306091,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8322970271110535,0.4904915988445282,0.4692775011062622,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6690757274627686,0.2502407431602478,1.1549493074417114,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,296.6702575683594,297.2034912109375,284.9491882324219,1.0,0.7075838446617126,0.3699775338172912,0.3699775338172912,1.0,1.0,-3.621394395828247,1.0071029663085938,2.6142914295196533,0.1906700134277343,0.9341311454772948,0.9341311454772948,0.0,262.3200988769531,269.0,74771.3046875,0.0,4331.3408203125,1.0,278.1499938964844,282.8632202148437,299.6053771972656,304.4593505859375,293.1499938964844,293.1499938964844,278.1499938964844,36037.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865805447101593,1.0,0.0,0.0,3.7915830612182617,3.7916085720062256,9.592557717041927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.533203125,0.0,1696.7559814453125,1895.4371337890625,0.0,3083.461669921875,0.9370452165603638,1.0,0.0,3.0,1.0,0.0
18025440,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.783710241317749,0.4068317711353302,0.3711909353733063,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9114469289779664,0.6471701264381409,0.6160730719566345,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8745438456535339,0.5737172961235046,0.4037942290306091,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8322970271110535,0.4904915988445282,0.4692775011062622,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6690757274627686,0.2502407431602478,1.1549493074417114,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,296.6702575683594,297.2034912109375,284.9491882324219,1.0,0.7075838446617126,0.3699775338172912,0.3699775338172912,1.0,1.0,-3.621394395828247,1.0071029663085938,2.6142914295196533,0.1906700134277343,0.9341311454772948,0.9341311454772948,0.0,262.3200988769531,269.0,74771.3046875,0.0,4331.3408203125,1.0,278.1499938964844,282.8632202148437,299.6053771972656,304.4593505859375,293.1499938964844,293.1499938964844,278.1499938964844,36037.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865805447101593,1.0,0.0,0.0,3.7915830612182617,3.7916085720062256,9.592557717041927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.533203125,0.0,1696.7559814453125,1895.4371337890625,0.0,3083.461669921875,0.9370452165603638,1.0,0.0,3.0,1.0,0.0
18025500,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7825309038162231,0.4066444337368011,0.3710802793502807,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9100155234336852,0.6470233201980591,0.6159973740577698,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8739814758300781,0.5749450325965881,0.4046851694583893,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8313018083572388,0.4905589818954468,0.4694007337093353,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.668151319026947,0.2502188384532928,1.1551276445388794,284.9489440917969,284.95001220703125,302.4236145019531,296.6015625,296.6598205566406,297.2035522460937,284.94891357421875,1.0,0.7084721326828003,0.3696134686470032,0.3696134686470032,1.0,1.0,-3.6226048469543457,1.0063446760177612,2.616260290145874,0.1896679848432541,0.9335753917694092,0.9335753917694092,0.0,263.8373107910156,269.0,74755.0,0.0,4344.0107421875,1.0,278.1499938964844,282.8636779785156,299.6024169921875,304.4559020996094,293.1499938964844,293.1499938964844,278.1499938964844,36051.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659513592720032,1.0,0.0,0.0,3.790362596511841,3.7903878688812256,9.586383384885266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.9541015625,0.0,1695.4090576171875,1895.4371337890625,0.0,3084.830322265625,0.9367794990539552,1.0,0.0,3.0,1.0,0.0
18025560,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.781356930732727,0.4064520299434662,0.3709653913974762,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.908602774143219,0.6468662619590759,0.6159124970436096,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8734247088432312,0.5761724710464478,0.4055762887001037,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8303107023239136,0.4906196594238281,0.4695180356502533,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6672332286834717,0.2501950263977051,1.1552984714508057,284.9486389160156,284.95001220703125,302.38800048828125,296.597412109375,296.6482849121094,297.2035827636719,284.9486083984375,1.0,0.7093557119369507,0.3692319989204407,0.3692319989204407,1.0,1.0,-3.6237833499908447,1.0055253505706787,2.618257999420166,0.1885676831007003,0.9328969717025756,0.9328969717025756,0.0,265.3548583984375,272.0,74733.2421875,0.0,4356.603515625,1.0,278.1499938964844,282.8642578125,299.5985107421875,304.4511413574219,293.1499938964844,293.1499938964844,278.1499938964844,36067.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661091923713684,1.0,0.0,0.0,3.788785457611084,3.788810968399048,9.578408253219095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.1962890625,0.0,1693.6517333984375,1895.4371337890625,0.0,3086.31103515625,0.9364349842071532,1.0,0.0,3.0,1.0,0.0
18025620,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7790235280990601,0.4060532450675964,0.370724081993103,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9058372974395752,0.6465245485305786,0.6157179474830627,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8723246455192566,0.5786267518997192,0.4073587656021118,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8283379077911377,0.4907227158546448,0.4697365760803222,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6654142141342163,0.2501424551010132,1.1556214094161987,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,296.62286376953125,297.20361328125,284.94805908203125,1.0,0.7111100554466248,0.3684689998626709,0.3684689998626709,1.0,1.0,-3.626054286956787,1.003858208656311,2.6221961975097656,0.1861661970615387,0.9313090443611144,0.9313090443611144,0.0,268.3915100097656,275.0,74677.7265625,0.0,4381.59033203125,1.0,278.1499938964844,282.8657531738281,299.5881652832031,304.438232421875,293.1499938964844,293.1499938964844,278.1499938964844,36101.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664867281913757,1.0,0.0,0.0,3.784741163253784,3.784766435623169,9.557969633533505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.978515625,0.0,1689.090087890625,1895.4371337890625,0.0,3089.852783203125,0.9355475306510924,1.0,0.0,3.0,1.0,0.0
18025680,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7790235280990601,0.4060532450675964,0.370724081993103,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9058372974395752,0.6465245485305786,0.6157179474830627,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8723246455192566,0.5786267518997192,0.4073587656021118,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8283379077911377,0.4907227158546448,0.4697365760803222,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6654142141342163,0.2501424551010132,1.1556214094161987,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,296.62286376953125,297.20361328125,284.94805908203125,1.0,0.7111100554466248,0.3684689998626709,0.3684689998626709,1.0,1.0,-3.626054286956787,1.003858208656311,2.6221961975097656,0.1861661970615387,0.9313090443611144,0.9313090443611144,0.0,268.3915100097656,275.0,74677.7265625,0.0,4381.59033203125,1.0,278.1499938964844,282.8657531738281,299.5881652832031,304.438232421875,293.1499938964844,293.1499938964844,278.1499938964844,36101.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664867281913757,1.0,0.0,0.0,3.784741163253784,3.784766435623169,9.557969633533505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.978515625,0.0,1689.090087890625,1895.4371337890625,0.0,3089.852783203125,0.9355475306510924,1.0,0.0,3.0,1.0,0.0
18025740,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7766991257667542,0.4056320786476135,0.3704643845558166,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9031484127044678,0.6461377739906311,0.615483283996582,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.871231734752655,0.581077516078949,0.4091403186321258,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8263646364212036,0.4907954335212707,0.4699285924434662,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6636101603507996,0.2500821352005005,1.1559165716171265,284.9476013183594,284.95001220703125,302.2154235839844,296.5723571777344,296.5939636230469,297.20361328125,284.9476013183594,1.0,0.7128440141677856,0.3677060306072235,0.3677060306072235,1.0,1.0,-3.628187894821167,1.0021637678146362,2.6260242462158203,0.1833066493272781,0.9294199347496032,0.9294199347496032,0.0,271.4284973144531,278.0,74604.3203125,0.0,4406.2353515625,1.0,278.1499938964844,282.8677673339844,299.5740966796875,304.4202575683594,293.1499938964844,293.1499938964844,278.1499938964844,36133.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668933510780334,1.0,0.0,0.0,3.779381513595581,3.779406785964966,9.530918418931832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.751953125,0.0,1682.9630126953125,1895.4371337890625,0.0,3093.66748046875,0.9343647360801696,1.0,0.0,3.0,1.0,0.0
18025800,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7766991257667542,0.4056320786476135,0.3704643845558166,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9031484127044678,0.6461377739906311,0.615483283996582,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.871231734752655,0.581077516078949,0.4091403186321258,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8263646364212036,0.4907954335212707,0.4699285924434662,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6636101603507996,0.2500821352005005,1.1559165716171265,284.9476013183594,284.95001220703125,302.2154235839844,296.5723571777344,296.5939636230469,297.20361328125,284.9476013183594,1.0,0.7128440141677856,0.3677060306072235,0.3677060306072235,1.0,1.0,-3.628187894821167,1.0021637678146362,2.6260242462158203,0.1833066493272781,0.9294199347496032,0.9294199347496032,0.0,271.4284973144531,278.0,74604.3203125,0.0,4406.2353515625,1.0,278.1499938964844,282.8677673339844,299.5740966796875,304.4202575683594,293.1499938964844,293.1499938964844,278.1499938964844,36133.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668933510780334,1.0,0.0,0.0,3.779381513595581,3.779406785964966,9.530918418931832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.751953125,0.0,1682.9630126953125,1895.4371337890625,0.0,3093.66748046875,0.9343647360801696,1.0,0.0,3.0,1.0,0.0
18025860,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7743921875953674,0.4051926434040069,0.3701893985271454,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9005230665206909,0.6457125544548035,0.6152139902114868,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8701516389846802,0.5835244655609131,0.4109202027320862,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8243961334228516,0.4908419549465179,0.4700974225997925,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6618276238441467,0.2500161826610565,1.1561912298202517,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,296.562744140625,297.2035522460937,284.9472351074219,1.0,0.714560329914093,0.3669941127300262,0.3669941127300262,1.0,1.0,-3.6302058696746826,1.000599980354309,2.629606008529663,0.1802641898393631,0.9273806810379028,0.9273806810379028,0.0,274.4666748046875,281.0,74519.3984375,0.0,4430.5986328125,1.0,278.1499938964844,282.87017822265625,299.5570373535156,304.3984680175781,293.1499938964844,293.1499938964844,278.1499938964844,36160.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673844933509827,1.0,0.0,0.0,3.773113965988159,3.773139238357544,9.499333373241824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.8115234375,0.0,1675.7447509765625,1895.4371337890625,0.0,3098.274658203125,0.9329757690429688,1.0,0.0,3.0,1.0,0.0
18025920,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7743921875953674,0.4051926434040069,0.3701893985271454,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9005230665206909,0.6457125544548035,0.6152139902114868,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8701516389846802,0.5835244655609131,0.4109202027320862,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8243961334228516,0.4908419549465179,0.4700974225997925,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6618276238441467,0.2500161826610565,1.1561912298202517,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,296.562744140625,297.2035522460937,284.9472351074219,1.0,0.714560329914093,0.3669941127300262,0.3669941127300262,1.0,1.0,-3.6302058696746826,1.000599980354309,2.629606008529663,0.1802641898393631,0.9273806810379028,0.9273806810379028,0.0,274.4666748046875,281.0,74519.3984375,0.0,4430.5986328125,1.0,278.1499938964844,282.87017822265625,299.5570373535156,304.3984680175781,293.1499938964844,293.1499938964844,278.1499938964844,36160.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673844933509827,1.0,0.0,0.0,3.773113965988159,3.773139238357544,9.499333373241824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.8115234375,0.0,1675.7447509765625,1895.4371337890625,0.0,3098.274658203125,0.9329757690429688,1.0,0.0,3.0,1.0,0.0
18025980,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7721105217933655,0.4047349393367767,0.3698987066745758,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.89791339635849,0.6452472805976868,0.6149083375930786,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8690919280052185,0.5859664678573608,0.4126973152160644,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8224364519119263,0.4908611476421356,0.4702414572238922,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6600732803344727,0.2499452829360962,1.1564457416534424,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,296.529052734375,297.203369140625,284.9468994140625,1.0,0.7162585258483887,0.366282194852829,0.366282194852829,1.0,1.0,-3.632103204727173,0.999005913734436,2.633097171783448,0.1770600974559784,0.9251142144203186,0.9251142144203186,0.0,277.5057067871094,284.0,74420.1875,0.0,4454.66259765625,1.0,278.1499938964844,282.8729248046875,299.53692626953125,304.37261962890625,293.1499938964844,293.1499938964844,278.1499938964844,36188.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679442405700684,1.0,0.0,0.0,3.76589035987854,3.765915632247925,9.462996217735054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.6982421875,0.0,1667.4173583984375,1895.4371337890625,0.0,3103.526123046875,0.931371569633484,1.0,0.0,3.0,1.0,0.0
18026040,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7721105217933655,0.4047349393367767,0.3698987066745758,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.89791339635849,0.6452472805976868,0.6149083375930786,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8690919280052185,0.5859664678573608,0.4126973152160644,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8224364519119263,0.4908611476421356,0.4702414572238922,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6600732803344727,0.2499452829360962,1.1564457416534424,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,296.529052734375,297.203369140625,284.9468994140625,1.0,0.7162585258483887,0.366282194852829,0.366282194852829,1.0,1.0,-3.632103204727173,0.999005913734436,2.633097171783448,0.1770600974559784,0.9251142144203186,0.9251142144203186,0.0,277.5057067871094,284.0,74420.1875,0.0,4454.66259765625,1.0,278.1499938964844,282.8729248046875,299.53692626953125,304.37261962890625,293.1499938964844,293.1499938964844,278.1499938964844,36188.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679442405700684,1.0,0.0,0.0,3.76589035987854,3.765915632247925,9.462996217735054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.6982421875,0.0,1667.4173583984375,1895.4371337890625,0.0,3103.526123046875,0.931371569633484,1.0,0.0,3.0,1.0,0.0
18026100,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7709841132164001,0.4045001268386841,0.3697478473186493,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8966199159622192,0.6450004577636719,0.6147422194480896,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8685745596885681,0.5871855616569519,0.4135845601558685,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8214637637138367,0.4908609986305237,0.470304399728775,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.659210741519928,0.2499084174633026,1.1565660238265991,284.9466857910156,284.95001220703125,301.94189453125,296.5228576660156,296.5112609863281,297.2032470703125,284.9466857910156,1.0,0.7171011567115784,0.3659262359142303,0.3659262359142303,1.0,1.0,-3.6330084800720215,0.9981911778450012,2.634817361831665,0.1755018085241317,0.9238849878311156,0.9238849878311156,0.0,279.0255432128906,284.0,74364.8203125,0.0,4466.58740234375,1.0,278.1499938964844,282.8743896484375,299.5256652832031,304.3581848144531,293.1499938964844,293.1499938964844,278.1499938964844,36202.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682467341423035,1.0,0.0,0.0,3.761915445327759,3.761940717697144,9.443029966860196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.37890625,0.0,1662.8421630859375,1895.4371337890625,0.0,3106.36376953125,0.930488646030426,1.0,0.0,3.0,1.0,0.0
18026160,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7698721885681152,0.4042608439922333,0.3695924580097198,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8953392505645752,0.6447417736053467,0.6145645380020142,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8680711984634399,0.5884029865264893,0.4144703447818756,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8204997181892395,0.4908528923988342,0.4703593552112579,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6583624482154846,0.2498708665370941,1.1566808223724363,284.9465637207031,284.95001220703125,301.8807678222656,296.5106506347656,296.49298095703125,297.2030944824219,284.9465637207031,1.0,0.717938244342804,0.3656099438667297,0.3656099438667297,1.0,1.0,-3.633877038955689,0.9974740743637084,2.636403083801269,0.1742205172777176,0.9226375222206116,0.9226375222206116,0.0,280.5451354980469,287.0,74306.6875,0.0,4478.4130859375,1.0,278.1499938964844,282.8759765625,299.51348876953125,304.3425598144531,293.1499938964844,293.1499938964844,278.1499938964844,36214.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685509562492371,1.0,0.0,0.0,3.757696866989136,3.757721900939941,9.421862614544808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.345703125,0.0,1657.97607421875,1895.4371337890625,0.0,3109.217529296875,0.9295506477355956,1.0,0.0,3.0,1.0,0.0
18026220,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7677115201950073,0.4037688970565796,0.3692672848701477,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8928412795066833,0.6441917419433594,0.6141756176948547,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8671290874481201,0.5908342599868774,0.4162371754646301,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8186171054840088,0.4908151626586914,0.4704461097717285,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6567262411117554,0.2497956752777099,1.1568951606750488,284.9462890625,284.95001220703125,301.7532043457031,296.4840087890625,296.45513916015625,297.2027282714844,284.9462890625,1.0,0.7195966839790344,0.3649773895740509,0.3649773895740509,1.0,1.0,-3.635506629943848,0.9959689974784852,2.6395375728607178,0.1726772040128708,0.9200218915939332,0.9200218915939332,0.0,283.5848693847656,290.0,74180.03125,0.0,4501.7880859375,1.0,278.1499938964844,282.8793334960937,299.487060546875,304.308349609375,293.1499938964844,293.1499938964844,278.1499938964844,36237.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691973090171814,1.0,0.0,0.0,3.74860429763794,3.748629331588745,9.376320804221904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.0791015625,0.0,1647.490966796875,1895.4371337890625,0.0,3115.28076171875,0.92752605676651,1.0,0.0,3.0,1.0,0.0
18026280,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7677115201950073,0.4037688970565796,0.3692672848701477,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8928412795066833,0.6441917419433594,0.6141756176948547,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8671290874481201,0.5908342599868774,0.4162371754646301,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8186171054840088,0.4908151626586914,0.4704461097717285,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6567262411117554,0.2497956752777099,1.1568951606750488,284.9462890625,284.95001220703125,301.7532043457031,296.4840087890625,296.45513916015625,297.2027282714844,284.9462890625,1.0,0.7195966839790344,0.3649773895740509,0.3649773895740509,1.0,1.0,-3.635506629943848,0.9959689974784852,2.6395375728607178,0.1726772040128708,0.9200218915939332,0.9200218915939332,0.0,283.5848693847656,290.0,74180.03125,0.0,4501.7880859375,1.0,278.1499938964844,282.8793334960937,299.487060546875,304.308349609375,293.1499938964844,293.1499938964844,278.1499938964844,36237.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691973090171814,1.0,0.0,0.0,3.74860429763794,3.748629331588745,9.376320804221904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.0791015625,0.0,1647.490966796875,1895.4371337890625,0.0,3115.28076171875,0.92752605676651,1.0,0.0,3.0,1.0,0.0
18026340,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7656117677688599,0.4032599925994873,0.3689254224300384,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8904008865356445,0.6435993909835815,0.6137459874153137,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8662450313568115,0.593257486820221,0.4179974496364593,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8167704343795776,0.4907486140727997,0.4705046415328979,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6551486253738403,0.2497176975011825,1.157090663909912,284.9460144042969,284.95001220703125,301.619384765625,296.4545593261719,296.41552734375,297.2021484375,284.9460144042969,1.0,0.721235990524292,0.3643448054790497,0.3643448054790497,1.0,1.0,-3.637004375457764,0.9943801760673524,2.6426243782043457,0.1719429939985275,0.91720312833786,0.91720312833786,0.0,286.6255187988281,293.0,74038.9765625,0.0,4524.82470703125,1.0,278.1499938964844,282.8829040527344,299.4578552246094,304.2705078125,293.1499938964844,293.1499938964844,278.1499938964844,36261.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698991537094116,1.0,0.0,0.0,3.738650798797608,3.738675832748413,9.32659474983666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.7841796875,0.0,1636.0595703125,1895.4371337890625,0.0,3121.864501953125,0.9253091812133788,1.0,0.0,3.0,1.0,0.0
