time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026400,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7656117677688599,0.4032599925994873,0.3689254224300384,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8904008865356445,0.6435993909835815,0.6137459874153137,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8662450313568115,0.593257486820221,0.4179974496364593,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8167704343795776,0.4907486140727997,0.4705046415328979,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6551486253738403,0.2497176975011825,1.157090663909912,284.9460144042969,284.95001220703125,301.619384765625,296.4545593261719,296.41552734375,297.2021484375,284.9460144042969,1.0,0.721235990524292,0.3643448054790497,0.3643448054790497,1.0,1.0,-3.637004375457764,0.9943801760673524,2.6426243782043457,0.1719429939985275,0.91720312833786,0.91720312833786,0.0,286.6255187988281,293.0,74038.9765625,0.0,4524.82470703125,1.0,278.1499938964844,282.8829040527344,299.4578552246094,304.2705078125,293.1499938964844,293.1499938964844,278.1499938964844,36261.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698991537094116,1.0,0.0,0.0,3.738650798797608,3.738675832748413,9.32659474983666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.7841796875,0.0,1636.0595703125,1895.4371337890625,0.0,3121.864501953125,0.9253091812133788,1.0,0.0,3.0,1.0,0.0
18026460,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7635399103164673,0.402731329202652,0.368565946817398,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8879759907722473,0.6429541110992432,0.6132676005363464,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8653810024261475,0.5956671237945557,0.419748991727829,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8149214386940002,0.49064502120018,0.4705291986465454,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.653599739074707,0.2496329098939895,1.1572595834732056,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,296.3744506835937,297.2013854980469,284.9457702636719,1.0,0.7228524684906006,0.3637139201164245,0.3637139201164245,1.0,1.0,-3.638339519500733,0.9927374720573424,2.645601987838745,0.171300932765007,0.914234459400177,0.914234459400177,0.0,289.6671142578125,296.0,73883.6640625,0.0,4547.4345703125,1.0,278.1499938964844,282.88671875,299.4258117675781,304.2287292480469,293.1499938964844,293.1499938964844,278.1499938964844,36284.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706248998641968,1.0,0.0,0.0,3.7277870178222656,3.727811813354492,9.272470151699964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.4921875,0.0,1623.614990234375,1895.4371337890625,0.0,3128.67236328125,0.9228885769844056,1.0,0.0,3.0,1.0,0.0
18026520,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7635399103164673,0.402731329202652,0.368565946817398,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8879759907722473,0.6429541110992432,0.6132676005363464,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8653810024261475,0.5956671237945557,0.419748991727829,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8149214386940002,0.49064502120018,0.4705291986465454,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.653599739074707,0.2496329098939895,1.1572595834732056,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,296.3744506835937,297.2013854980469,284.9457702636719,1.0,0.7228524684906006,0.3637139201164245,0.3637139201164245,1.0,1.0,-3.638339519500733,0.9927374720573424,2.645601987838745,0.171300932765007,0.914234459400177,0.914234459400177,0.0,289.6671142578125,296.0,73883.6640625,0.0,4547.4345703125,1.0,278.1499938964844,282.88671875,299.4258117675781,304.2287292480469,293.1499938964844,293.1499938964844,278.1499938964844,36284.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706248998641968,1.0,0.0,0.0,3.7277870178222656,3.727811813354492,9.272470151699964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.4921875,0.0,1623.614990234375,1895.4371337890625,0.0,3128.67236328125,0.9228885769844056,1.0,0.0,3.0,1.0,0.0
18026580,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7614495754241943,0.4021835923194885,0.3681934177875519,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8855116963386536,0.6422606706619263,0.6127488613128662,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8644812107086182,0.5980612635612488,0.4214931726455688,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8130186200141907,0.490506500005722,0.4705255329608917,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6520368456840515,0.2495381981134414,1.157404899597168,284.9455871582031,284.95001220703125,301.33721923828125,296.3877868652344,296.3323669433594,297.2004089355469,284.9455871582031,1.0,0.7244493365287781,0.363083004951477,0.363083004951477,1.0,1.0,-3.639536619186402,0.991104006767273,2.648432493209839,0.1694931536912918,0.9111805558204652,0.9111805558204652,0.0,292.7098999023437,299.0,73718.0703125,0.0,4569.685546875,1.0,278.1499938964844,282.8907165527344,299.3915100097656,304.1839599609375,293.1499938964844,293.1499938964844,278.1499938964844,36303.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714066743850708,1.0,0.0,0.0,3.716268539428711,3.7162933349609375,9.215257819050748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.0302734375,0.0,1610.4678955078125,1895.4371337890625,0.0,3136.005859375,0.9203202724456788,1.0,0.0,3.0,1.0,0.0
18026640,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7614495754241943,0.4021835923194885,0.3681934177875519,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8855116963386536,0.6422606706619263,0.6127488613128662,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8644812107086182,0.5980612635612488,0.4214931726455688,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8130186200141907,0.490506500005722,0.4705255329608917,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6520368456840515,0.2495381981134414,1.157404899597168,284.9455871582031,284.95001220703125,301.33721923828125,296.3877868652344,296.3323669433594,297.2004089355469,284.9455871582031,1.0,0.7244493365287781,0.363083004951477,0.363083004951477,1.0,1.0,-3.639536619186402,0.991104006767273,2.648432493209839,0.1694931536912918,0.9111805558204652,0.9111805558204652,0.0,292.7098999023437,299.0,73718.0703125,0.0,4569.685546875,1.0,278.1499938964844,282.8907165527344,299.3915100097656,304.1839599609375,293.1499938964844,293.1499938964844,278.1499938964844,36303.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714066743850708,1.0,0.0,0.0,3.716268539428711,3.7162933349609375,9.215257819050748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.0302734375,0.0,1610.4678955078125,1895.4371337890625,0.0,3136.005859375,0.9203202724456788,1.0,0.0,3.0,1.0,0.0
18026700,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7603871822357178,0.4019001126289367,0.3680009841918945,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8842525482177734,0.6418932676315308,0.6124725937843323,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8640066385269165,0.5992513298988342,0.4223621487617492,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8120347261428833,0.4904221594333648,0.4705119431018829,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6512417793273926,0.2494862675666809,1.1574679613113403,284.9455261230469,284.95001220703125,301.264404296875,296.36962890625,296.3109741210937,297.1998596191406,284.9455261230469,1.0,0.7252395749092102,0.3627675771713257,0.3627675771713257,1.0,1.0,-3.640076160430908,0.990300953388214,2.649775266647339,0.1678875237703323,0.9096302390098572,0.9096302390098572,0.0,294.23126220703125,299.0,73631.5,0.0,4580.6533203125,1.0,278.1499938964844,282.8927917480469,299.3733825683594,304.16033935546875,293.1499938964844,293.1499938964844,278.1499938964844,36312.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87180495262146,1.0,0.0,0.0,3.710273027420044,3.710297822952272,9.18554746931477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.9794921875,0.0,1603.6419677734375,1895.4371337890625,0.0,3139.741455078125,0.9189833402633668,1.0,0.0,3.0,1.0,0.0
18026760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.759322464466095,0.4016095995903015,0.3678028881549835,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8829870820045471,0.6415122747421265,0.6121838688850403,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8635268807411194,0.6004374623298645,0.4232287108898163,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8110383152961731,0.4903284311294555,0.4704897701740265,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.650446355342865,0.2494325488805771,1.157524347305298,284.9454650878906,284.95001220703125,301.1909484863281,296.3509216308594,296.28955078125,297.1993408203125,284.9454650878906,1.0,0.7260236144065857,0.362470269203186,0.362470269203186,1.0,1.0,-3.6405723094940186,0.9895480871200562,2.651024341583252,0.1661168932914734,0.9080895781517028,0.9080895781517028,0.0,295.7525634765625,302.0,73543.4296875,0.0,4591.501953125,1.0,278.1499938964844,282.8949279785156,299.3547058105469,304.1359558105469,293.1499938964844,293.1499938964844,278.1499938964844,36319.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722072839736938,1.0,0.0,0.0,3.70415997505188,3.7041845321655273,9.155303928309876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.5576171875,0.0,1596.688720703125,1895.4371337890625,0.0,3143.51513671875,0.917619287967682,1.0,0.0,3.0,1.0,0.0
18026820,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7572247982025146,0.4010069668292999,0.3673872649669647,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8804888725280762,0.6407181024551392,0.6115740537643433,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8625987768173218,0.6028029322624207,0.4249554574489593,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.809050440788269,0.4901197254657745,0.4704231917858124,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6488903760910034,0.2493245154619217,1.1576226949691772,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,296.2464904785156,297.1983642578125,284.9454040527344,1.0,0.7275758385658264,0.3618756830692291,0.3618756830692291,1.0,1.0,-3.641451597213745,0.9879921674728394,2.653459310531616,0.1629739552736282,0.9049871563911438,0.9049871563911438,0.0,298.7955627441406,305.0,73361.65625,0.0,4612.8955078125,1.0,278.1499938964844,282.8992614746094,299.3158874511719,304.0853576660156,293.1499938964844,293.1499938964844,278.1499938964844,36331.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730403780937195,1.0,0.0,0.0,3.691629409790039,3.691653966903688,9.093466815102148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.5654296875,0.0,1582.4857177734375,1895.4371337890625,0.0,3151.3291015625,0.9148218631744384,1.0,0.0,3.0,1.0,0.0
18026880,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7572247982025146,0.4010069668292999,0.3673872649669647,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8804888725280762,0.6407181024551392,0.6115740537643433,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8625987768173218,0.6028029322624207,0.4249554574489593,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.809050440788269,0.4901197254657745,0.4704231917858124,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6488903760910034,0.2493245154619217,1.1576226949691772,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,296.2464904785156,297.1983642578125,284.9454040527344,1.0,0.7275758385658264,0.3618756830692291,0.3618756830692291,1.0,1.0,-3.641451597213745,0.9879921674728394,2.653459310531616,0.1629739552736282,0.9049871563911438,0.9049871563911438,0.0,298.7955627441406,305.0,73361.65625,0.0,4612.8955078125,1.0,278.1499938964844,282.8992614746094,299.3158874511719,304.0853576660156,293.1499938964844,293.1499938964844,278.1499938964844,36331.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730403780937195,1.0,0.0,0.0,3.691629409790039,3.691653966903688,9.093466815102148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.5654296875,0.0,1582.4857177734375,1895.4371337890625,0.0,3151.3291015625,0.9148218631744384,1.0,0.0,3.0,1.0,0.0
18026940,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7551637887954712,0.4003702104091644,0.3669421970844269,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8780321478843689,0.639881432056427,0.6109236478805542,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8617089986801147,0.605157196521759,0.4266738593578338,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8070642948150635,0.4898825883865356,0.4703291058540344,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6473783254623413,0.2492140829563141,1.157706379890442,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,296.20343017578125,297.19757080078125,284.9453430175781,1.0,0.7291076183319092,0.3612810671329498,0.3612810671329498,1.0,1.0,-3.6421866416931152,0.9863659143447876,2.655820846557617,0.1602983474731445,0.9018561244010924,0.9018561244010924,0.0,301.8388061523437,308.0,73172.734375,0.0,4633.89697265625,1.0,278.1499938964844,282.90362548828125,299.2753601074219,304.03253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36341.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873904824256897,1.0,0.0,0.0,3.678732633590698,3.678756952285767,9.030041496771446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.1328125,0.0,1567.94921875,1895.4371337890625,0.0,3159.43603515625,0.9119429588317872,1.0,0.0,3.0,1.0,0.0
18027000,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7551637887954712,0.4003702104091644,0.3669421970844269,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8780321478843689,0.639881432056427,0.6109236478805542,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8617089986801147,0.605157196521759,0.4266738593578338,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8070642948150635,0.4898825883865356,0.4703291058540344,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6473783254623413,0.2492140829563141,1.157706379890442,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,296.20343017578125,297.19757080078125,284.9453430175781,1.0,0.7291076183319092,0.3612810671329498,0.3612810671329498,1.0,1.0,-3.6421866416931152,0.9863659143447876,2.655820846557617,0.1602983474731445,0.9018561244010924,0.9018561244010924,0.0,301.8388061523437,308.0,73172.734375,0.0,4633.89697265625,1.0,278.1499938964844,282.90362548828125,299.2753601074219,304.03253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36341.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873904824256897,1.0,0.0,0.0,3.678732633590698,3.678756952285767,9.030041496771446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.1328125,0.0,1567.94921875,1895.4371337890625,0.0,3159.43603515625,0.9119429588317872,1.0,0.0,3.0,1.0,0.0
18027060,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7531691789627075,0.3997074365615845,0.3664695024490356,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8756539821624756,0.6390097737312317,0.6102361679077148,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8608914017677307,0.6075043082237244,0.4283841550350189,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8051112294197083,0.4896230101585388,0.4702096879482269,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.645934522151947,0.2491048723459243,1.1577752828598022,284.9452819824219,284.95001220703125,300.7441101074219,296.2290954589844,296.1603698730469,297.1968688964844,284.9452819824219,1.0,0.7306209206581116,0.3606603741645813,0.3606603741645813,1.0,1.0,-3.642788648605346,0.9845517873764038,2.6582369804382324,0.1588655561208725,0.8986629247665405,0.8986629247665405,0.0,304.8836364746094,311.0,72975.75,0.0,4654.5439453125,1.0,278.1499938964844,282.9079895019531,299.2334289550781,303.9777526855469,293.1499938964844,293.1499938964844,278.45001220703125,36353.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747951984405518,1.0,0.0,0.0,3.665457248687744,3.6654813289642334,8.964985340753628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.5390625,0.0,1553.0914306640625,1895.4371337890625,0.0,3167.7861328125,0.9089798927307128,1.0,0.0,3.0,1.0,0.0
18027120,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7531691789627075,0.3997074365615845,0.3664695024490356,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8756539821624756,0.6390097737312317,0.6102361679077148,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8608914017677307,0.6075043082237244,0.4283841550350189,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8051112294197083,0.4896230101585388,0.4702096879482269,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.645934522151947,0.2491048723459243,1.1577752828598022,284.9452819824219,284.95001220703125,300.7441101074219,296.2290954589844,296.1603698730469,297.1968688964844,284.9452819824219,1.0,0.7306209206581116,0.3606603741645813,0.3606603741645813,1.0,1.0,-3.642788648605346,0.9845517873764038,2.6582369804382324,0.1588655561208725,0.8986629247665405,0.8986629247665405,0.0,304.8836364746094,311.0,72975.75,0.0,4654.5439453125,1.0,278.1499938964844,282.9079895019531,299.2334289550781,303.9777526855469,293.1499938964844,293.1499938964844,278.45001220703125,36353.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747951984405518,1.0,0.0,0.0,3.665457248687744,3.6654813289642334,8.964985340753628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.5390625,0.0,1553.0914306640625,1895.4371337890625,0.0,3167.7861328125,0.9089798927307128,1.0,0.0,3.0,1.0,0.0
18027180,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7522406578063965,0.3996562361717224,0.3663087487220764,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8745209574699402,0.6388623118400574,0.6099652051925659,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8606290817260742,0.6091894507408142,0.4294393062591553,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8041930794715881,0.489746481180191,0.4702318012714386,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6452707648277283,0.2491964995861053,1.158045768737793,285.04345703125,284.95001220703125,300.66094970703125,296.2049560546875,296.1386413574219,297.199462890625,285.0423889160156,1.0,0.7315064072608948,0.3603127598762512,0.3603127598762512,1.0,1.0,-3.643886566162109,0.9837655425071716,2.660120964050293,0.1582998633384704,0.9830706119537354,0.9830706119537354,0.0,306.448974609375,311.0,72183.9765625,0.0,4667.380859375,1.0,278.4114990234375,283.0267028808594,299.1822204589844,303.7841186523437,293.1499938964844,293.1499938964844,278.45001220703125,32898.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707173466682434,1.0,0.0,0.0,3.736982583999634,3.737006902694702,9.318273441749624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.8017578125,0.0,1608.352783203125,1895.4371337890625,0.0,3129.539794921875,0.9235648512840272,1.0,0.0,3.0,1.0,0.0
18027240,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7517702579498291,0.3996082246303558,0.3663538992404938,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8739043474197388,0.6387542486190796,0.6099517941474915,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8606896996498108,0.6104964017868042,0.4304192066192627,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8037291765213013,0.4898610413074493,0.4704101383686065,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6449593305587769,0.2493016868829727,1.158722162246704,285.0169677734375,284.95001220703125,300.5959777832031,296.185791015625,296.12188720703125,297.2016906738281,285.01483154296875,1.0,0.7322900891304016,0.3600396513938904,0.3600396513938904,1.0,1.0,-3.6461336612701416,0.9835634827613832,2.662570238113404,0.158406376838684,0.9891552329063416,0.9891552329063416,0.0,307.5174255371094,314.0,72367.6328125,0.0,4680.3525390625,1.0,278.4432678222656,283.0054016113281,299.1794128417969,303.8369445800781,293.1499938964844,293.1499938964844,278.1499938964844,32936.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710066676139832,1.0,0.0,0.0,3.793953895568848,3.793978691101074,9.604557362763444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.568359375,0.0,1675.4759521484375,1895.4371337890625,0.0,3132.253662109375,0.9352949857711792,1.0,0.0,3.0,1.0,0.0
18027300,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7508449554443359,0.398996353149414,0.3661553263664245,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8727978467941284,0.6380370855331421,0.6096677780151367,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8603415489196777,0.6113497018814087,0.4313077926635742,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.802827000617981,0.4895285665988922,0.4704137444496155,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6443370580673218,0.2491756379604339,1.159094214439392,284.8760986328125,284.95001220703125,300.5226745605469,296.1637878417969,296.099365234375,297.1993408203125,284.8736267089844,1.0,0.7331269383430481,0.3597292900085449,0.3597292900085449,1.0,1.0,-3.647085189819336,0.9828227162361144,2.664262533187866,0.1584975272417068,0.8939511775970459,0.8939511775970459,0.0,309.0857849121094,314.0,73358.9765625,0.0,4692.79541015625,1.0,278.1944580078125,282.8491516113281,299.2015075683594,304.0460205078125,293.1499938964844,293.1499938964844,278.1499938964844,36885.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772600889205933,1.0,0.0,0.0,3.772150278091431,3.7721757888793945,9.494481787442056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.3251953125,0.0,1680.2064208984375,1895.4371337890625,0.0,3190.898193359375,0.931331753730774,1.0,0.0,3.0,1.0,0.0
18027360,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7493371963500977,0.3982297778129577,0.3655479252338409,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8710750341415405,0.6371100544929504,0.6089040637016296,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8593864440917969,0.6120519638061523,0.4318436086177826,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8013398051261902,0.4890134930610657,0.4700381159782409,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6432608366012573,0.2489154189825058,1.158466339111328,284.8950500488281,284.95001220703125,300.45001220703125,296.1416320800781,296.0757751464844,297.1954040527344,284.8963317871094,1.0,0.7337790727615356,0.3593990802764892,0.3593990802764892,1.0,1.0,-3.644877195358277,0.9810508489608764,2.663826465606689,0.1577489823102951,0.8840526938438416,0.8840526938438416,0.0,311.0750427246094,317.0,72968.140625,0.0,4698.97265625,1.0,278.15673828125,282.8694763183594,299.16607666015625,303.946533203125,293.1499938964844,293.1499938964844,278.45001220703125,38392.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879240870475769,1.0,0.0,0.0,3.699026346206665,3.699051141738892,9.129944373853504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.2568359375,0.0,1606.541748046875,1895.4371337890625,0.0,3209.466064453125,0.9180611968040466,1.0,0.0,3.0,1.0,0.0
18027420,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7474957704544067,0.397899866104126,0.3650956153869629,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.868823230266571,0.6365038752555847,0.6081533432006836,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8587120771408081,0.6148247718811035,0.4336135387420654,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7994601130485535,0.4889590442180633,0.4698628187179565,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.641901969909668,0.2489222288131714,1.1583818197250366,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,296.0378112792969,297.1986389160156,284.99029541015625,1.0,0.735201895236969,0.3587386310100555,0.3587386310100555,1.0,1.0,-3.6452343463897705,0.9790942072868348,2.666140079498291,0.1546757221221923,0.966728925704956,0.966728925704956,0.0,313.9552001953125,320.0,72095.3359375,0.0,4717.9443359375,1.0,278.4435119628906,282.9907531738281,299.0880126953125,303.7344970703125,293.1499938964844,293.1499938964844,278.1499938964844,33991.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743265867233276,1.0,0.0,0.0,3.790574550628662,3.790599584579468,9.58745545176498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.388671875,0.0,1679.65771484375,1895.4371337890625,0.0,3163.3916015625,0.9352529048919678,1.0,0.0,3.0,1.0,0.0
18027480,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7474957704544067,0.397899866104126,0.3650956153869629,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.868823230266571,0.6365038752555847,0.6081533432006836,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8587120771408081,0.6148247718811035,0.4336135387420654,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7994601130485535,0.4889590442180633,0.4698628187179565,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.641901969909668,0.2489222288131714,1.1583818197250366,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,296.0378112792969,297.1986389160156,284.99029541015625,1.0,0.735201895236969,0.3587386310100555,0.3587386310100555,1.0,1.0,-3.6452343463897705,0.9790942072868348,2.666140079498291,0.1546757221221923,0.966728925704956,0.966728925704956,0.0,313.9552001953125,320.0,72095.3359375,0.0,4717.9443359375,1.0,278.4435119628906,282.9907531738281,299.0880126953125,303.7344970703125,293.1499938964844,293.1499938964844,278.1499938964844,33991.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743265867233276,1.0,0.0,0.0,3.790574550628662,3.790599584579468,9.58745545176498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.388671875,0.0,1679.65771484375,1895.4371337890625,0.0,3163.3916015625,0.9352529048919678,1.0,0.0,3.0,1.0,0.0
18027540,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7451426982879639,0.3966080248355865,0.364310085773468,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8660386800765991,0.6348801851272583,0.6070516705513,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8574585318565369,0.6164816617965698,0.4350636899471283,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7970795035362244,0.4881217181682586,0.4694393277168274,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6402155160903931,0.2485318183898925,1.1579158306121826,284.8973693847656,284.95001220703125,300.1687927246094,296.0524597167969,295.99493408203125,297.1935119628906,284.8985290527344,1.0,0.736564040184021,0.3580781817436218,0.3580781817436218,1.0,1.0,-3.643643140792847,0.97657310962677,2.667069911956787,0.1503772735595703,0.873382031917572,0.873382031917572,0.0,317.3188171386719,323.0,72499.5625,0.0,4734.3994140625,1.0,278.1568298339844,282.88067626953125,299.07147216796875,303.820068359375,293.1499938964844,293.1499938964844,278.45001220703125,38868.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813625574111938,1.0,0.0,0.0,3.6667847633361816,3.666809320449829,8.971480269792664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.794921875,0.0,1573.48291015625,1895.4371337890625,0.0,3229.348388671875,0.9113845825195312,1.0,0.0,3.0,1.0,0.0
18027600,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7451426982879639,0.3966080248355865,0.364310085773468,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8660386800765991,0.6348801851272583,0.6070516705513,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8574585318565369,0.6164816617965698,0.4350636899471283,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7970795035362244,0.4881217181682586,0.4694393277168274,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6402155160903931,0.2485318183898925,1.1579158306121826,284.8973693847656,284.95001220703125,300.1687927246094,296.0524597167969,295.99493408203125,297.1935119628906,284.8985290527344,1.0,0.736564040184021,0.3580781817436218,0.3580781817436218,1.0,1.0,-3.643643140792847,0.97657310962677,2.667069911956787,0.1503772735595703,0.873382031917572,0.873382031917572,0.0,317.3188171386719,323.0,72499.5625,0.0,4734.3994140625,1.0,278.1568298339844,282.88067626953125,299.07147216796875,303.820068359375,293.1499938964844,293.1499938964844,278.45001220703125,38868.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813625574111938,1.0,0.0,0.0,3.6667847633361816,3.666809320449829,8.971480269792664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.794921875,0.0,1573.48291015625,1895.4371337890625,0.0,3229.348388671875,0.9113845825195312,1.0,0.0,3.0,1.0,0.0
18027660,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7435011267662048,0.3963451087474823,0.3639403879642486,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8639854192733765,0.634305477142334,0.6063511967658997,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8569681644439697,0.619334876537323,0.4369087815284729,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7953709959983826,0.4881053864955902,0.4693112075328827,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.639013409614563,0.2485868483781814,1.15802800655365,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,295.96075439453125,297.197509765625,284.9913330078125,1.0,0.7379651069641113,0.3575441241264343,0.3575441241264343,1.0,1.0,-3.64454197883606,0.975217580795288,2.6693243980407715,0.1468346118927002,0.95611310005188,0.95611310005188,0.0,320.017822265625,326.0,71655.7421875,0.0,4753.77099609375,1.0,278.4432678222656,283.0002746582031,298.9965515136719,303.6120300292969,293.1499938964844,293.1499938964844,278.1499938964844,34039.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759192228317261,1.0,0.0,0.0,3.7592732906341553,3.7592978477478014,9.429768965674156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.39453125,0.0,1643.0667724609375,1895.4371337890625,0.0,3178.326416015625,0.9282313585281372,1.0,0.0,3.0,1.0,0.0
18027720,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7435011267662048,0.3963451087474823,0.3639403879642486,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8639854192733765,0.634305477142334,0.6063511967658997,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8569681644439697,0.619334876537323,0.4369087815284729,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7953709959983826,0.4881053864955902,0.4693112075328827,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.639013409614563,0.2485868483781814,1.15802800655365,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,295.96075439453125,297.197509765625,284.9913330078125,1.0,0.7379651069641113,0.3575441241264343,0.3575441241264343,1.0,1.0,-3.64454197883606,0.975217580795288,2.6693243980407715,0.1468346118927002,0.95611310005188,0.95611310005188,0.0,320.017822265625,326.0,71655.7421875,0.0,4753.77099609375,1.0,278.4432678222656,283.0002746582031,298.9965515136719,303.6120300292969,293.1499938964844,293.1499938964844,278.1499938964844,34039.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759192228317261,1.0,0.0,0.0,3.7592732906341553,3.7592978477478014,9.429768965674156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.39453125,0.0,1643.0667724609375,1895.4371337890625,0.0,3178.326416015625,0.9282313585281372,1.0,0.0,3.0,1.0,0.0
18027780,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7413397431373596,0.3950889110565185,0.3631768524646759,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8614086508750916,0.6326788067817688,0.6052372455596924,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8558973670005798,0.6210256218910217,0.4383760988712311,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7931697368621826,0.4872813820838928,0.4688909351825714,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6375014185905457,0.2482416927814483,1.1577163934707642,284.90234375,284.95001220703125,299.9088134765625,295.9647827148437,295.9218139648437,297.1927490234375,284.9032897949219,1.0,0.7393247485160828,0.3570100367069244,0.3570100367069244,1.0,1.0,-3.643177032470703,0.9730814099311828,2.670095682144165,0.1448966860771179,0.8679697513580322,0.8679697513580322,0.0,323.325927734375,329.0,72057.1328125,0.0,4770.49755859375,1.0,278.1570739746094,282.8932800292969,298.9828796386719,303.7003479003906,293.1499938964844,293.1499938964844,278.45001220703125,38792.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828067779541016,1.0,0.0,0.0,3.635186910629273,3.635211229324341,8.817526691018429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.1171875,0.0,1537.5577392578125,1895.4371337890625,0.0,3242.87890625,0.904328227043152,1.0,0.0,3.0,1.0,0.0
18027840,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7413397431373596,0.3950889110565185,0.3631768524646759,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8614086508750916,0.6326788067817688,0.6052372455596924,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8558973670005798,0.6210256218910217,0.4383760988712311,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7931697368621826,0.4872813820838928,0.4688909351825714,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6375014185905457,0.2482416927814483,1.1577163934707642,284.90234375,284.95001220703125,299.9088134765625,295.9647827148437,295.9218139648437,297.1927490234375,284.9032897949219,1.0,0.7393247485160828,0.3570100367069244,0.3570100367069244,1.0,1.0,-3.643177032470703,0.9730814099311828,2.670095682144165,0.1448966860771179,0.8679697513580322,0.8679697513580322,0.0,323.325927734375,329.0,72057.1328125,0.0,4770.49755859375,1.0,278.1570739746094,282.8932800292969,298.9828796386719,303.7003479003906,293.1499938964844,293.1499938964844,278.45001220703125,38792.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828067779541016,1.0,0.0,0.0,3.635186910629273,3.635211229324341,8.817526691018429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.1171875,0.0,1537.5577392578125,1895.4371337890625,0.0,3242.87890625,0.904328227043152,1.0,0.0,3.0,1.0,0.0
18027900,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7403798699378967,0.3949058353900909,0.3628331422805786,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8602418303489685,0.6323026418685913,0.604686975479126,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8555018901824951,0.6224036812782288,0.4391577839851379,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7921742796897888,0.4872039556503296,0.4686748385429382,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6368077397346497,0.2482350319623947,1.1574430465698242,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,295.9059143066406,297.1941833496094,285.0105895996094,1.0,0.7399601340293884,0.3567430078983307,0.3567430078983307,1.0,1.0,-3.642446994781494,0.9719747304916382,2.6704721450805664,0.1444382965564727,0.9431071281433104,0.9431071281433104,0.0,324.8423767089844,329.0,71161.7734375,0.0,4777.8798828125,1.0,278.4012451171875,283.0194091796875,298.919921875,303.4603881835937,293.1499938964844,293.1499938964844,278.45001220703125,34416.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781046867370605,1.0,0.0,0.0,3.679060459136963,3.679084539413452,9.031651302393584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.8544921875,0.0,1553.7957763671875,1895.4371337890625,0.0,3198.81591796875,0.9121304750442504,1.0,0.0,3.0,1.0,0.0
18027960,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7398399114608765,0.3948062062263489,0.3627971708774566,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8595126271247864,0.6320362687110901,0.6044837832450867,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8555468320846558,0.6238588690757751,0.4402128159999847,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7916007041931152,0.4872274696826935,0.4687349498271942,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6364386081695557,0.2483134716749191,1.1579145193099976,284.9930725097656,284.95001220703125,299.7894592285156,295.922607421875,295.89129638671875,297.196533203125,284.9918212890625,1.0,0.74072265625,0.3564736247062683,0.3564736247062683,1.0,1.0,-3.6440677642822266,0.9715864658355712,2.672481298446656,0.1443879157304763,0.9490510821342468,0.9490510821342468,0.0,326.0339050292969,332.0,71252.5078125,0.0,4789.90478515625,1.0,278.44317626953125,283.0083312988281,298.91021728515625,303.49725341796875,293.1499938964844,293.1499938964844,278.1499938964844,33948.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772704005241394,1.0,0.0,0.0,3.731602907180786,3.7316274642944336,9.291463811678112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.486328125,0.0,1610.173095703125,1895.4371337890625,0.0,3190.994873046875,0.9219661355018616,1.0,0.0,3.0,1.0,0.0
18028020,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7377747297286987,0.3935350179672241,0.3620134592056274,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.857038676738739,0.6303421854972839,0.6032990217208862,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8545598983764648,0.6255246996879578,0.4416584372520447,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7894805669784546,0.4863597750663757,0.4682684540748596,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.635015606880188,0.2479703277349472,1.1576051712036133,284.9046630859375,284.95001220703125,299.6785583496094,295.88214111328125,295.8565979003906,297.1915283203125,284.9054870605469,1.0,0.7420639991760254,0.3559347987174988,0.3559347987174988,1.0,1.0,-3.6425182819366455,0.9692953824996948,2.67322301864624,0.1441944241523742,0.8632733821868896,0.8632733821868896,0.0,329.3604736328125,335.0,71648.59375,0.0,4806.205078125,1.0,278.1572570800781,282.90252685546875,298.8998107910156,303.58856201171875,293.1499938964844,293.1499938964844,278.45001220703125,38724.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840882182121277,1.0,0.0,0.0,3.607917308807373,3.6079413890838623,8.685732382218703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.31640625,0.0,1507.0045166015625,1895.4371337890625,0.0,3254.880859375,0.8982270956039429,1.0,0.0,3.0,1.0,0.0
18028080,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7377747297286987,0.3935350179672241,0.3620134592056274,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.857038676738739,0.6303421854972839,0.6032990217208862,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8545598983764648,0.6255246996879578,0.4416584372520447,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7894805669784546,0.4863597750663757,0.4682684540748596,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.635015606880188,0.2479703277349472,1.1576051712036133,284.9046630859375,284.95001220703125,299.6785583496094,295.88214111328125,295.8565979003906,297.1915283203125,284.9054870605469,1.0,0.7420639991760254,0.3559347987174988,0.3559347987174988,1.0,1.0,-3.6425182819366455,0.9692953824996948,2.67322301864624,0.1441944241523742,0.8632733821868896,0.8632733821868896,0.0,329.3604736328125,335.0,71648.59375,0.0,4806.205078125,1.0,278.1572570800781,282.90252685546875,298.8998107910156,303.58856201171875,293.1499938964844,293.1499938964844,278.45001220703125,38724.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840882182121277,1.0,0.0,0.0,3.607917308807373,3.6079413890838623,8.685732382218703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.31640625,0.0,1507.0045166015625,1895.4371337890625,0.0,3254.880859375,0.8982270956039429,1.0,0.0,3.0,1.0,0.0
18028140,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7362948656082153,0.3932101130485534,0.3616120517253876,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8551566004753113,0.6296075582504272,0.602476179599762,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8542110323905945,0.6283144354820251,0.4434774518013,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7879124879837036,0.4862419664859772,0.4680659174919128,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6339731216430664,0.2480268776416778,1.15777587890625,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,295.83074951171875,297.19482421875,284.99176025390625,1.0,0.7434371113777161,0.3553960025310516,0.3553960025310516,1.0,1.0,-3.643189430236816,0.9677244424819946,2.675465106964112,0.143610417842865,0.942665994167328,0.942665994167328,0.0,332.0844421386719,338.0,70871.0859375,0.0,4825.091796875,1.0,278.4420471191406,283.0148010253906,298.8314514160156,303.39141845703125,293.1499938964844,293.1499938964844,278.1499938964844,33972.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784476518630981,1.0,0.0,0.0,3.704993486404419,3.7050178050994873,9.159424507743096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.22265625,0.0,1579.814208984375,1895.4371337890625,0.0,3202.031005859375,0.9162322878837584,1.0,0.0,3.0,1.0,0.0
18028200,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7362948656082153,0.3932101130485534,0.3616120517253876,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8551566004753113,0.6296075582504272,0.602476179599762,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8542110323905945,0.6283144354820251,0.4434774518013,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7879124879837036,0.4862419664859772,0.4680659174919128,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6339731216430664,0.2480268776416778,1.15777587890625,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,295.83074951171875,297.19482421875,284.99176025390625,1.0,0.7434371113777161,0.3553960025310516,0.3553960025310516,1.0,1.0,-3.643189430236816,0.9677244424819946,2.675465106964112,0.143610417842865,0.942665994167328,0.942665994167328,0.0,332.0844421386719,338.0,70871.0859375,0.0,4825.091796875,1.0,278.4420471191406,283.0148010253906,298.8314514160156,303.39141845703125,293.1499938964844,293.1499938964844,278.1499938964844,33972.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784476518630981,1.0,0.0,0.0,3.704993486404419,3.7050178050994873,9.159424507743096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.22265625,0.0,1579.814208984375,1895.4371337890625,0.0,3202.031005859375,0.9162322878837584,1.0,0.0,3.0,1.0,0.0
