time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028260,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7342220544815063,0.3919189274311065,0.3607993125915527,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8526695966720581,0.6278467178344727,0.6012158989906311,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8531918525695801,0.6299532651901245,0.4448952376842499,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.785761833190918,0.4853269159793854,0.4675461947917938,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6325434446334839,0.2476712167263031,1.1574028730392456,284.906494140625,284.95001220703125,299.48638916015625,295.8082275390625,295.8016357421875,297.1897888183594,284.9071960449219,1.0,0.744744598865509,0.3548730015754699,0.3548730015754699,1.0,1.0,-3.641337156295776,0.9654434323310852,2.675893783569336,0.142240434885025,0.8590770959854126,0.8590770959854126,0.0,335.4233093261719,341.0,71271.1171875,0.0,4840.58544921875,1.0,278.1574401855469,282.9102783203125,298.8250732421875,303.4866638183594,293.1499938964844,293.1499938964844,278.45001220703125,38663.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850716352462769,1.0,0.0,0.0,3.5834081172943115,3.5834319591522217,8.568125622332445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.103515625,0.0,1479.902099609375,1895.4371337890625,0.0,3264.08935546875,0.8927469253540039,1.0,0.0,3.0,1.0,0.0
18028320,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7342220544815063,0.3919189274311065,0.3607993125915527,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8526695966720581,0.6278467178344727,0.6012158989906311,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8531918525695801,0.6299532651901245,0.4448952376842499,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.785761833190918,0.4853269159793854,0.4675461947917938,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6325434446334839,0.2476712167263031,1.1574028730392456,284.906494140625,284.95001220703125,299.48638916015625,295.8082275390625,295.8016357421875,297.1897888183594,284.9071960449219,1.0,0.744744598865509,0.3548730015754699,0.3548730015754699,1.0,1.0,-3.641337156295776,0.9654434323310852,2.675893783569336,0.142240434885025,0.8590770959854126,0.8590770959854126,0.0,335.4233093261719,341.0,71271.1171875,0.0,4840.58544921875,1.0,278.1574401855469,282.9102783203125,298.8250732421875,303.4866638183594,293.1499938964844,293.1499938964844,278.45001220703125,38663.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850716352462769,1.0,0.0,0.0,3.5834081172943115,3.5834319591522217,8.568125622332445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.103515625,0.0,1479.902099609375,1895.4371337890625,0.0,3264.08935546875,0.8927469253540039,1.0,0.0,3.0,1.0,0.0
18028380,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.733120322227478,0.3916923701763153,0.3604161739349365,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8513016700744629,0.6273203492164612,0.6005198359489441,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.85279381275177,0.6317310929298401,0.4459483921527862,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7845894694328308,0.4852055013179779,0.4672849774360657,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6317538022994995,0.2476779371500015,1.1571924686431885,285.0060119628906,284.95001220703125,299.4342956542969,295.7870178222656,295.7885437011719,297.1917724609375,285.00421142578125,1.0,0.745553195476532,0.3545382618904114,0.3545382618904114,1.0,1.0,-3.6407291889190674,0.9641906023025512,2.6765387058258057,0.1408513933420181,0.9347891211509703,0.9347891211509703,0.0,337.2789306640625,341.0,70474.0703125,0.0,4850.4111328125,1.0,278.41998291015625,283.0287170410156,298.7619323730469,303.26568603515625,293.1499938964844,293.1499938964844,278.45001220703125,33727.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794894814491272,1.0,0.0,0.0,3.654557466506958,3.654581069946289,8.911747499951161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.8466796875,0.0,1521.2213134765625,1895.4371337890625,0.0,3211.796142578125,0.9050851464271544,1.0,0.0,3.0,1.0,0.0
18028440,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7327240705490112,0.3915603756904602,0.3603784441947937,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8507630825042725,0.6270357966423035,0.6003326177597046,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8528033494949341,0.6327107548713684,0.4466993808746338,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7841577529907227,0.4851565062999725,0.4673033654689789,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6314869523048401,0.2477130144834518,1.1575392484664917,284.9921569824219,284.95001220703125,299.4072265625,295.77569580078125,295.7818603515625,297.1929931640625,284.9913635253906,1.0,0.7460882663726807,0.3543500006198883,0.3543500006198883,1.0,1.0,-3.641801357269287,0.9639273285865784,2.6778738498687744,0.1401638388633728,0.9371306896209716,0.9371306896209716,0.0,338.1473693847656,344.0,70529.8828125,0.0,4858.880859375,1.0,278.4418640136719,283.0198974609375,298.76226806640625,303.2973022460937,293.1499938964844,293.1499938964844,278.1499938964844,33926.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792221546173096,1.0,0.0,0.0,3.6828792095184326,3.682903289794922,9.05041019905184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.919921875,0.0,1554.4010009765625,1895.4371337890625,0.0,3209.290771484375,0.91122704744339,1.0,0.0,3.0,1.0,0.0
18028500,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7318909764289856,0.3909395039081573,0.3601222038269043,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8497303128242493,0.6261786222457886,0.5998585820198059,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8525023460388184,0.6335461139678955,0.4475443363189697,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7832833528518677,0.4847269356250763,0.4671708047389984,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.630929172039032,0.2475704252719879,1.1577200889587402,284.8741760253906,284.95001220703125,299.372314453125,295.7607421875,295.7705383300781,297.1909484863281,284.8741455078125,1.0,0.7467947006225586,0.3540884852409363,0.3540884852409363,1.0,1.0,-3.642004013061523,0.9631598591804504,2.6788439750671387,0.1391197293996811,0.8522148132324219,0.8522148132324219,0.0,339.64727783203125,344.0,71288.609375,0.0,4868.78955078125,1.0,278.1971130371094,282.8868713378906,298.7901306152344,303.49481201171875,293.1499938964844,293.1499938964844,278.1499938964844,38347.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845493197441101,1.0,0.0,0.0,3.63448715209961,3.6345114707946777,8.814132002044062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.4169921875,0.0,1533.4708251953125,1895.4371337890625,0.0,3259.198486328125,0.9013702273368835,1.0,0.0,3.0,1.0,0.0
18028560,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7306669354438782,0.3902580440044403,0.3595511019229889,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8482993841171265,0.6252256035804749,0.5990197062492371,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8517857193946838,0.634333074092865,0.4481028318405151,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.782013475894928,0.4842089116573334,0.4667487144470215,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6300716996192932,0.2473528534173965,1.157139539718628,284.9080810546875,284.95001220703125,299.3407287597656,295.7467346191406,295.75958251953125,297.1882019042969,284.9087829589844,1.0,0.7473673224449158,0.3538438975811004,0.3538438975811004,1.0,1.0,-3.639773845672608,0.961690068244934,2.678083896636963,0.1378393173217773,0.8556338548660278,0.8556338548660278,0.0,341.4768981933594,332.0,70939.609375,0.0,4873.7919921875,1.0,278.1578063964844,282.9167175292969,298.7626647949219,303.4000244140625,293.1499938964844,293.1499938964844,278.45001220703125,38610.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856589794158936,1.0,0.0,0.0,3.5622732639312744,3.562296867370605,8.467355314678571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.291015625,0.0,1456.8016357421875,1895.4371337890625,0.0,3269.588134765625,0.8880037665367126,1.0,0.0,3.0,1.0,0.0
18028620,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7321910262107849,0.389896810054779,0.3588565587997436,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8501214385032654,0.6243656873703003,0.5978096723556519,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8551768660545349,0.6370827555656433,0.4496922492980957,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7840247750282288,0.4840126037597656,0.4661983549594879,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6315869688987732,0.2474044412374496,1.155959129333496,284.9906005859375,284.95001220703125,299.2879638671875,295.7218017578125,295.7472229003906,297.1917724609375,284.9897766113281,1.0,0.7446671724319458,0.3533546924591064,0.3533546924591064,1.0,1.0,-3.637307643890381,0.9593769907951356,2.6779305934906006,0.1354862600564956,0.9314743280410768,0.9314743280410768,0.0,336.9215087890625,320.0,70201.0859375,0.0,4838.45361328125,1.0,278.44171142578125,283.023193359375,298.7070007324219,303.2186279296875,293.1499938964844,293.1499938964844,278.1499938964844,33925.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879544734954834,1.0,0.0,0.0,3.662970542907715,3.662994384765625,8.952825965025113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.7177734375,0.0,1532.068359375,1895.4371337890625,0.0,3212.314208984375,0.9067420959472656,1.0,0.0,3.0,1.0,0.0
18028680,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7321910262107849,0.389896810054779,0.3588565587997436,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8501214385032654,0.6243656873703003,0.5978096723556519,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8551768660545349,0.6370827555656433,0.4496922492980957,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7840247750282288,0.4840126037597656,0.4661983549594879,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6315869688987732,0.2474044412374496,1.155959129333496,284.9906005859375,284.95001220703125,299.2879638671875,295.7218017578125,295.7472229003906,297.1917724609375,284.9897766113281,1.0,0.7446671724319458,0.3533546924591064,0.3533546924591064,1.0,1.0,-3.637307643890381,0.9593769907951356,2.6779305934906006,0.1354862600564956,0.9314743280410768,0.9314743280410768,0.0,336.9215087890625,320.0,70201.0859375,0.0,4838.45361328125,1.0,278.44171142578125,283.023193359375,298.7070007324219,303.2186279296875,293.1499938964844,293.1499938964844,278.1499938964844,33925.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879544734954834,1.0,0.0,0.0,3.662970542907715,3.662994384765625,8.952825965025113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.7177734375,0.0,1532.068359375,1895.4371337890625,0.0,3212.314208984375,0.9067420959472656,1.0,0.0,3.0,1.0,0.0
18028740,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7349033355712891,0.3886833190917969,0.3576679527759552,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8535290360450745,0.6225801110267639,0.5960594415664673,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8601685762405396,0.6387679576873779,0.4507985711097717,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7875798940658569,0.4831086695194244,0.4652266800403595,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6342460513114929,0.2471223324537277,1.1537483930587769,284.9078063964844,284.95001220703125,299.25,295.7013244628906,295.7333374023437,297.1881408691406,284.90802001953125,1.0,0.740187406539917,0.3528655171394348,0.3528655171394348,1.0,1.0,-3.631282567977905,0.9559406638145448,2.675341844558716,0.1332578361034393,0.8505701422691345,0.8505701422691345,0.0,329.0660095214844,308.0,70569.7265625,0.0,4772.57763671875,1.0,278.1582336425781,282.9211120605469,298.7149353027344,303.3257751464844,293.1499938964844,293.1499938964844,278.45001220703125,38546.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855732083320618,1.0,0.0,0.0,3.541175842285156,3.541199207305908,8.367356372218637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.072265625,0.0,1433.921142578125,1895.4371337890625,0.0,3268.78515625,0.8832045197486877,1.0,0.0,3.0,1.0,0.0
18028800,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7349033355712891,0.3886833190917969,0.3576679527759552,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8535290360450745,0.6225801110267639,0.5960594415664673,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8601685762405396,0.6387679576873779,0.4507985711097717,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7875798940658569,0.4831086695194244,0.4652266800403595,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6342460513114929,0.2471223324537277,1.1537483930587769,284.9078063964844,284.95001220703125,299.25,295.7013244628906,295.7333374023437,297.1881408691406,284.90802001953125,1.0,0.740187406539917,0.3528655171394348,0.3528655171394348,1.0,1.0,-3.631282567977905,0.9559406638145448,2.675341844558716,0.1332578361034393,0.8505701422691345,0.8505701422691345,0.0,329.0660095214844,308.0,70569.7265625,0.0,4772.57763671875,1.0,278.1582336425781,282.9211120605469,298.7149353027344,303.3257751464844,293.1499938964844,293.1499938964844,278.45001220703125,38546.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855732083320618,1.0,0.0,0.0,3.541175842285156,3.541199207305908,8.367356372218637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.072265625,0.0,1433.921142578125,1895.4371337890625,0.0,3268.78515625,0.8832045197486877,1.0,0.0,3.0,1.0,0.0
18028860,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7392686009407043,0.3884340524673462,0.3568648397922516,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8588479161262512,0.621770441532135,0.5946744680404663,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8672326803207397,0.6416119337081909,0.4522896707057953,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7929546236991882,0.4829865992069244,0.4645216763019562,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6382381319999695,0.2472934275865554,1.152014970779419,284.9898986816406,284.95001220703125,299.22467041015625,295.68609619140625,295.7293701171875,297.1929626464844,284.9891357421875,1.0,0.7348645329475403,0.3524689078330993,0.3524689078330993,1.0,1.0,-3.627502202987671,0.9534913897514344,2.674010992050171,0.1315051168203354,0.9255954027175904,0.9255954027175904,0.0,318.710693359375,296.0,69836.7265625,0.0,4697.748046875,1.0,278.4415588378906,283.0273132324219,298.6688537597656,303.1534729003906,293.1499938964844,293.1499938964844,278.1499938964844,33923.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789631724357605,1.0,0.0,0.0,3.640476942062378,3.64050030708313,8.843207979225554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.802734375,0.0,1507.102783203125,1895.4371337890625,0.0,3206.86279296875,0.901694357395172,1.0,0.0,3.0,1.0,0.0
18028920,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7392686009407043,0.3884340524673462,0.3568648397922516,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8588479161262512,0.621770441532135,0.5946744680404663,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8672326803207397,0.6416119337081909,0.4522896707057953,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7929546236991882,0.4829865992069244,0.4645216763019562,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6382381319999695,0.2472934275865554,1.152014970779419,284.9898986816406,284.95001220703125,299.22467041015625,295.68609619140625,295.7293701171875,297.1929626464844,284.9891357421875,1.0,0.7348645329475403,0.3524689078330993,0.3524689078330993,1.0,1.0,-3.627502202987671,0.9534913897514344,2.674010992050171,0.1315051168203354,0.9255954027175904,0.9255954027175904,0.0,318.710693359375,296.0,69836.7265625,0.0,4697.748046875,1.0,278.4415588378906,283.0273132324219,298.6688537597656,303.1534729003906,293.1499938964844,293.1499938964844,278.1499938964844,33923.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789631724357605,1.0,0.0,0.0,3.640476942062378,3.64050030708313,8.843207979225554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.802734375,0.0,1507.102783203125,1895.4371337890625,0.0,3206.86279296875,0.901694357395172,1.0,0.0,3.0,1.0,0.0
18028980,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7437911629676819,0.3873295783996582,0.3556663990020752,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8644867539405823,0.6200476884841919,0.5928664803504944,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8746224045753479,0.6433901786804199,0.4533762335777282,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.798597514629364,0.4821615517139435,0.4635097086429596,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6425278782844543,0.2471264451742172,1.149791955947876,284.9097595214844,284.95001220703125,299.208740234375,295.67626953125,295.7223205566406,297.1903686523437,284.9098815917969,1.0,0.7290259003639221,0.3520722985267639,0.3520722985267639,1.0,1.0,-3.6213085651397705,0.9502949118614196,2.671013593673706,0.1297739148139953,0.8472915291786194,0.8472915291786194,0.0,308.0103454589844,284.0,70231.15625,0.0,4614.2001953125,1.0,278.1584167480469,282.9270935058594,298.68804931640625,303.27294921875,293.1499938964844,293.1499938964844,278.45001220703125,38468.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846278190612793,1.0,0.0,0.0,3.520063877105713,3.5200870037078857,8.267884368251543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.271484375,0.0,1411.16845703125,1895.4371337890625,0.0,3259.93408203125,0.8784639835357666,1.0,0.0,3.0,1.0,0.0
18029040,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7437911629676819,0.3873295783996582,0.3556663990020752,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8644867539405823,0.6200476884841919,0.5928664803504944,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8746224045753479,0.6433901786804199,0.4533762335777282,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.798597514629364,0.4821615517139435,0.4635097086429596,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6425278782844543,0.2471264451742172,1.149791955947876,284.9097595214844,284.95001220703125,299.208740234375,295.67626953125,295.7223205566406,297.1903686523437,284.9098815917969,1.0,0.7290259003639221,0.3520722985267639,0.3520722985267639,1.0,1.0,-3.6213085651397705,0.9502949118614196,2.671013593673706,0.1297739148139953,0.8472915291786194,0.8472915291786194,0.0,308.0103454589844,284.0,70231.15625,0.0,4614.2001953125,1.0,278.1584167480469,282.9270935058594,298.68804931640625,303.27294921875,293.1499938964844,293.1499938964844,278.45001220703125,38468.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846278190612793,1.0,0.0,0.0,3.520063877105713,3.5200870037078857,8.267884368251543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.271484375,0.0,1411.16845703125,1895.4371337890625,0.0,3259.93408203125,0.8784639835357666,1.0,0.0,3.0,1.0,0.0
18029100,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7464143633842468,0.3872053325176239,0.3551332652568817,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8677177429199219,0.619611918926239,0.5920054316520691,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8787849545478821,0.6448154449462891,0.4539961218833923,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8017801642417908,0.4820811748504638,0.4630278646945953,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6449581980705261,0.2472153455018997,1.148648023605347,285.01080322265625,284.95001220703125,299.2040710449219,295.6732788085937,295.72235107421875,297.1926574707031,285.0103759765625,1.0,0.7259760499000549,0.3518739938735962,0.3518739938735962,1.0,1.0,-3.6184144020080566,0.9487653970718384,2.669649124145508,0.1288177371025085,0.9189856648445128,0.9189856648445128,0.0,302.307861328125,284.0,69435.265625,0.0,4570.9267578125,1.0,278.3985900878906,283.04498291015625,298.6427917480469,303.0576171875,293.1499938964844,293.1499938964844,278.45001220703125,34066.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792311549186707,1.0,0.0,0.0,3.5690667629241943,3.569089651107788,8.499681598550524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.9921875,0.0,1430.8275146484375,1895.4371337890625,0.0,3209.37451171875,0.8873149156570435,1.0,0.0,3.0,1.0,0.0
18029160,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7495988011360168,0.3871471285820007,0.3548743724822998,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8715591430664062,0.6192666888237,0.59145587682724,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8835936188697815,0.6462965607643127,0.4548702239990234,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8055195808410645,0.4820873141288757,0.4627975225448608,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6478586792945862,0.2473837286233902,1.1482031345367432,284.98956298828125,284.95001220703125,299.2015075683594,295.6714782714844,295.7235412597656,297.1957092285156,284.9884338378906,1.0,0.7230006456375122,0.3516974151134491,0.3516974151134491,1.0,1.0,-3.6176795959472656,0.9479677081108092,2.6697118282318115,0.1281749755144119,0.921492338180542,0.921492338180542,0.0,296.2359619140625,272.0,69559.609375,0.0,4531.380859375,1.0,278.4422302246094,283.0302124023437,298.6522521972656,303.1152648925781,293.1499938964844,293.1499938964844,278.1499938964844,33780.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777015805244446,1.0,0.0,0.0,3.624676942825317,3.624700307846069,8.766614314481558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.0263671875,0.0,1488.6871337890625,1895.4371337890625,0.0,3195.037109375,0.8977739810943604,1.0,0.0,3.0,1.0,0.0
18029220,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7553785443305969,0.3861014246940613,0.3537066876888275,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.878678023815155,0.6175702214241028,0.5896479487419128,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8925771117210388,0.6481205821037292,0.4559732973575592,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8122262954711914,0.4813021421432495,0.4617987871170044,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6533392071723938,0.2472864091396331,1.146178960800171,284.91119384765625,284.95001220703125,299.2023010253906,295.6713256835937,295.72125244140625,297.1934509277344,284.9112854003906,1.0,0.71678626537323,0.3513442873954773,0.3513442873954773,1.0,1.0,-3.611798048019409,0.9450084567070008,2.666789531707764,0.1266761571168899,0.845187246799469,0.845187246799469,0.0,284.8225402832031,260.0,69982.1796875,0.0,4444.78271484375,1.0,278.1585693359375,282.9314880371094,298.6824035644531,303.2480163574219,293.1499938964844,293.1499938964844,278.45001220703125,38385.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832769393920898,1.0,0.0,0.0,3.5045430660247803,3.504566192626953,8.195135023925104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.12890625,0.0,1394.418212890625,1895.4371337890625,0.0,3247.28271484375,0.8749556541442871,1.0,0.0,3.0,1.0,0.0
18029280,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7553785443305969,0.3861014246940613,0.3537066876888275,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.878678023815155,0.6175702214241028,0.5896479487419128,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8925771117210388,0.6481205821037292,0.4559732973575592,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8122262954711914,0.4813021421432495,0.4617987871170044,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6533392071723938,0.2472864091396331,1.146178960800171,284.91119384765625,284.95001220703125,299.2023010253906,295.6713256835937,295.72125244140625,297.1934509277344,284.9112854003906,1.0,0.71678626537323,0.3513442873954773,0.3513442873954773,1.0,1.0,-3.611798048019409,0.9450084567070008,2.666789531707764,0.1266761571168899,0.845187246799469,0.845187246799469,0.0,284.8225402832031,260.0,69982.1796875,0.0,4444.78271484375,1.0,278.1585693359375,282.9314880371094,298.6824035644531,303.2480163574219,293.1499938964844,293.1499938964844,278.45001220703125,38385.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832769393920898,1.0,0.0,0.0,3.5045430660247803,3.504566192626953,8.195135023925104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.12890625,0.0,1394.418212890625,1895.4371337890625,0.0,3247.28271484375,0.8749556541442871,1.0,0.0,3.0,1.0,0.0
18029340,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7625216245651245,0.3859530091285705,0.35294309258461,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8872520923614502,0.6167948246002197,0.5882399678230286,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9031169414520264,0.6510574221611023,0.4574866592884063,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8198451399803162,0.4812491536140442,0.4611020088195801,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6599375009536743,0.2475946694612503,1.1447834968566897,284.9906921386719,284.95001220703125,299.2104797363281,295.6754150390625,295.7266540527344,297.1988525390625,284.989990234375,1.0,0.7105451822280884,0.3509911298751831,0.3509911298751831,1.0,1.0,-3.6084816455841056,0.9428521394729614,2.6656293869018555,0.1252429783344268,0.919558584690094,0.919558584690094,0.0,272.6980285644531,248.0,69352.125,0.0,4361.02978515625,1.0,278.4412841796875,283.0340576171875,298.6562194824219,303.1029663085937,293.1499938964844,293.1499938964844,278.1499938964844,33790.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762645125389099,1.0,0.0,0.0,3.609670877456665,3.609694242477417,8.694178177393042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.0849609375,0.0,1472.4154052734375,1895.4371337890625,0.0,3181.563720703125,0.8946871757507324,1.0,0.0,3.0,1.0,0.0
18029400,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7625216245651245,0.3859530091285705,0.35294309258461,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8872520923614502,0.6167948246002197,0.5882399678230286,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9031169414520264,0.6510574221611023,0.4574866592884063,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8198451399803162,0.4812491536140442,0.4611020088195801,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6599375009536743,0.2475946694612503,1.1447834968566897,284.9906921386719,284.95001220703125,299.2104797363281,295.6754150390625,295.7266540527344,297.1988525390625,284.989990234375,1.0,0.7105451822280884,0.3509911298751831,0.3509911298751831,1.0,1.0,-3.6084816455841056,0.9428521394729614,2.6656293869018555,0.1252429783344268,0.919558584690094,0.919558584690094,0.0,272.6980285644531,248.0,69352.125,0.0,4361.02978515625,1.0,278.4412841796875,283.0340576171875,298.6562194824219,303.1029663085937,293.1499938964844,293.1499938964844,278.1499938964844,33790.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762645125389099,1.0,0.0,0.0,3.609670877456665,3.609694242477417,8.694178177393042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.0849609375,0.0,1472.4154052734375,1895.4371337890625,0.0,3181.563720703125,0.8946871757507324,1.0,0.0,3.0,1.0,0.0
18029460,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7696249485015869,0.3849491477012634,0.351797491312027,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8958096504211426,0.6151150465011597,0.5864304304122925,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9142017364501952,0.6529126167297363,0.4585990011692047,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8272647261619568,0.4804894626140594,0.4601130187511444,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6666821241378784,0.2475427389144897,1.1429187059402466,284.91217041015625,284.95001220703125,299.225341796875,295.68328857421875,295.7281494140625,297.1967163085937,284.91217041015625,1.0,0.7041895389556885,0.3506464064121246,0.3506464064121246,1.0,1.0,-3.602839231491089,0.9399943947792052,2.662844657897949,0.1238421946763992,0.8438317179679871,0.8438317179679871,0.0,261.1201171875,236.0,69811.421875,0.0,4274.546875,1.0,278.1586608886719,282.9344177246094,298.69390869140625,303.2460021972656,293.1499938964844,293.1499938964844,278.45001220703125,38308.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817142844200134,1.0,0.0,0.0,3.4940450191497803,3.494068145751953,8.146110985762789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.1787109375,0.0,1383.017578125,1895.4371337890625,0.0,3232.643798828125,0.8725694417953491,1.0,0.0,3.0,1.0,0.0
18029520,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7696249485015869,0.3849491477012634,0.351797491312027,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8958096504211426,0.6151150465011597,0.5864304304122925,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9142017364501952,0.6529126167297363,0.4585990011692047,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8272647261619568,0.4804894626140594,0.4601130187511444,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6666821241378784,0.2475427389144897,1.1429187059402466,284.91217041015625,284.95001220703125,299.225341796875,295.68328857421875,295.7281494140625,297.1967163085937,284.91217041015625,1.0,0.7041895389556885,0.3506464064121246,0.3506464064121246,1.0,1.0,-3.602839231491089,0.9399943947792052,2.662844657897949,0.1238421946763992,0.8438317179679871,0.8438317179679871,0.0,261.1201171875,236.0,69811.421875,0.0,4274.546875,1.0,278.1586608886719,282.9344177246094,298.69390869140625,303.2460021972656,293.1499938964844,293.1499938964844,278.45001220703125,38308.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817142844200134,1.0,0.0,0.0,3.4940450191497803,3.494068145751953,8.146110985762789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.1787109375,0.0,1383.017578125,1895.4371337890625,0.0,3232.643798828125,0.8725694417953491,1.0,0.0,3.0,1.0,0.0
18029580,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7756626605987549,0.3848780393600464,0.3511876463890075,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.902920126914978,0.6145683526992798,0.5853285789489746,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9238036274909972,0.6550753116607666,0.4596293866634369,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8333709239959717,0.480463832616806,0.4595459997653961,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.672288715839386,0.2477801293134689,1.141802191734314,285.0003967285156,284.95001220703125,299.23980712890625,295.69110107421875,295.734375,297.20068359375,284.9986267089844,1.0,0.6995859742164612,0.3503982126712799,0.3503982126712799,1.0,1.0,-3.5999858379364014,0.9383192658424376,2.6616666316986084,0.1227910369634628,0.9159467220306396,0.9159467220306396,0.0,252.40509033203125,236.0,69154.0234375,0.0,4213.34375,1.0,278.4262390136719,283.0419311523437,298.66143798828125,303.0732727050781,293.1499938964844,293.1499938964844,278.45001220703125,33429.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750012516975403,1.0,0.0,0.0,3.581005334854126,3.58102822303772,8.55663984111743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.5322265625,0.0,1438.88720703125,1895.4371337890625,0.0,3169.718505859375,0.8879318833351135,1.0,0.0,3.0,1.0,0.0
18029640,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7783299088478088,0.3848281800746918,0.3510580956935882,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9060819745063782,0.6143445372581482,0.5850263237953186,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9279735684394836,0.6558749079704285,0.460128515958786,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8360348343849182,0.4804521203041076,0.4594297707080841,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6747509241104126,0.2478873133659362,1.1416783332824707,284.990966796875,284.95001220703125,299.2462463378906,295.694580078125,295.73687744140625,297.2020874023437,284.9902648925781,1.0,0.6978461742401123,0.3503017127513885,0.3503017127513885,1.0,1.0,-3.599778890609741,0.9379447102546692,2.6618340015411377,0.1225091442465782,0.9180484414100648,0.9180484414100648,0.0,248.9126739501953,224.0,69215.421875,0.0,4191.32275390625,1.0,278.4411926269531,283.0359191894531,298.6749267578125,303.1108093261719,293.1499938964844,293.1499938964844,278.1499938964844,33742.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746031522750854,1.0,0.0,0.0,3.601040840148926,3.601063966751098,8.652655196783599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.212890625,0.0,1462.71337890625,1895.4371337890625,0.0,3165.9853515625,0.8927146792411804,1.0,0.0,3.0,1.0,0.0
18029700,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7828681468963623,0.384355753660202,0.3506392538547516,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.911734104156494,0.6135391592979431,0.5842886567115784,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9351281523704528,0.6568167209625244,0.4608265161514282,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8406333327293396,0.4801101088523865,0.459073394536972,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6790158748626709,0.2479068040847778,1.1411646604537964,284.8785095214844,284.95001220703125,299.2587280273437,295.7013854980469,295.7391052246094,297.20123291015625,284.8793640136719,1.0,0.694693922996521,0.3501293659210205,0.3501293659210205,1.0,1.0,-3.5981874465942383,0.9368955492973328,2.66129207611084,0.1219662353396415,0.8370600938796997,0.8370600938796997,0.0,242.94874572753903,224.0,69935.8125,0.0,4150.44873046875,1.0,278.1995544433594,282.9089050292969,298.7253723144531,303.3290405273437,293.1499938964844,293.1499938964844,278.1499938964844,38458.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794432282447815,1.0,0.0,0.0,3.5496108531951904,3.5496342182159424,8.407265568166622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.7236328125,0.0,1442.210693359375,1895.4371337890625,0.0,3211.362548828125,0.8824684619903564,1.0,0.0,3.0,1.0,0.0
18029760,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7870571613311768,0.3838570415973663,0.3499418199062347,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.917201578617096,0.6126787066459656,0.5832285284996033,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9418011903762816,0.6577509045600891,0.461257129907608,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8449714183807373,0.4797119200229645,0.4584584534168243,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.683018147945404,0.2478703707456588,1.1399660110473633,284.9137878417969,284.95001220703125,299.2724914550781,295.7088928222656,295.7412414550781,297.19976806640625,284.9142150878906,1.0,0.6914075016975403,0.3499750792980194,0.3499750792980194,1.0,1.0,-3.594410419464112,0.9352280497550964,2.659182548522949,0.1212331503629684,0.8435866832733154,0.8435866832733154,0.0,237.2911376953125,212.0,69680.6640625,0.0,4105.75732421875,1.0,278.1584777832031,282.93768310546875,298.719482421875,303.2619323730469,293.1499938964844,293.1499938964844,278.45001220703125,38357.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800140023231506,1.0,0.0,0.0,3.4847543239593506,3.4847772121429443,8.102846322799451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.439453125,0.0,1373.82080078125,1895.4371337890625,0.0,3216.712158203125,0.8706844449043274,1.0,0.0,3.0,1.0,0.0
18029820,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7976740002632141,0.3837617337703705,0.3492223024368286,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9310889840126038,0.6119179725646973,0.5818307995796204,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9573578834533693,0.6607376337051392,0.4627988636493683,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8558395504951477,0.4796898365020752,0.4577866196632385,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6928542256355286,0.2482458055019378,1.138856291770935,284.9910583496094,284.95001220703125,299.3034362792969,295.7257385253906,295.7526550292969,297.2051696777344,284.99029541015625,1.0,0.6849889159202576,0.3496665358543396,0.3496665358543396,1.0,1.0,-3.591567277908325,0.9333616495132446,2.65820574760437,0.120072603225708,0.917144536972046,0.917144536972046,0.0,225.06686401367188,200.0,69131.859375,0.0,4023.327880859375,1.0,278.4411315917969,283.0368347167969,298.7058410644531,303.1350402832031,293.1499938964844,293.1499938964844,278.1499938964844,33708.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728311657905579,1.0,0.0,0.0,3.5960347652435303,3.596057653427124,8.628613841210608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.79296875,0.0,1457.0638427734375,1895.4371337890625,0.0,3149.36669921875,0.8915069103240967,1.0,0.0,3.0,1.0,0.0
18029880,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7976740002632141,0.3837617337703705,0.3492223024368286,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9310889840126038,0.6119179725646973,0.5818307995796204,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9573578834533693,0.6607376337051392,0.4627988636493683,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8558395504951477,0.4796898365020752,0.4577866196632385,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6928542256355286,0.2482458055019378,1.138856291770935,284.9910583496094,284.95001220703125,299.3034362792969,295.7257385253906,295.7526550292969,297.2051696777344,284.99029541015625,1.0,0.6849889159202576,0.3496665358543396,0.3496665358543396,1.0,1.0,-3.591567277908325,0.9333616495132446,2.65820574760437,0.120072603225708,0.917144536972046,0.917144536972046,0.0,225.06686401367188,200.0,69131.859375,0.0,4023.327880859375,1.0,278.4411315917969,283.0368347167969,298.7058410644531,303.1350402832031,293.1499938964844,293.1499938964844,278.1499938964844,33708.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728311657905579,1.0,0.0,0.0,3.5960347652435303,3.596057653427124,8.628613841210608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.79296875,0.0,1457.0638427734375,1895.4371337890625,0.0,3149.36669921875,0.8915069103240967,1.0,0.0,3.0,1.0,0.0
18029940,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8083524107933044,0.3828211426734924,0.3481271266937256,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9451470375061036,0.6102809309959412,0.5800466537475586,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9718875288963318,0.6626330614089966,0.463936299085617,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8672305345535278,0.4789678156375885,0.4568270742893219,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7029394507408142,0.2482589930295944,1.1372661590576172,284.9132385253906,284.95001220703125,299.33837890625,295.7447509765625,295.7587280273437,297.2020874023437,284.9132385253906,1.0,0.6784791350364685,0.3493579924106598,0.3493579924106598,1.0,1.0,-3.586412191390991,0.9307738542556764,2.6556384563446045,0.1189082413911819,0.8425531387329102,0.8425531387329102,0.0,213.43923950195312,188.0,69629.796875,0.0,3938.714111328125,1.0,278.15875244140625,282.9374389648437,298.7548828125,303.29266357421875,293.1499938964844,293.1499938964844,278.45001220703125,38222.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878195583820343,1.0,0.0,0.0,3.4829330444335938,3.4829559326171875,8.094379495560133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.3720703125,0.0,1370.9918212890625,1895.4371337890625,0.0,3199.66796875,0.8700422644615173,1.0,0.0,3.0,1.0,0.0
18030000,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8083524107933044,0.3828211426734924,0.3481271266937256,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9451470375061036,0.6102809309959412,0.5800466537475586,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9718875288963318,0.6626330614089966,0.463936299085617,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8672305345535278,0.4789678156375885,0.4568270742893219,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7029394507408142,0.2482589930295944,1.1372661590576172,284.9132385253906,284.95001220703125,299.33837890625,295.7447509765625,295.7587280273437,297.2020874023437,284.9132385253906,1.0,0.6784791350364685,0.3493579924106598,0.3493579924106598,1.0,1.0,-3.586412191390991,0.9307738542556764,2.6556384563446045,0.1189082413911819,0.8425531387329102,0.8425531387329102,0.0,213.43923950195312,188.0,69629.796875,0.0,3938.714111328125,1.0,278.15875244140625,282.9374389648437,298.7548828125,303.29266357421875,293.1499938964844,293.1499938964844,278.45001220703125,38222.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878195583820343,1.0,0.0,0.0,3.4829330444335938,3.4829559326171875,8.094379495560133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.3720703125,0.0,1370.9918212890625,1895.4371337890625,0.0,3199.66796875,0.8700422644615173,1.0,0.0,3.0,1.0,0.0
18030060,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8206557035446167,0.382748931646347,0.3474323451519012,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9612619280815125,0.6095429062843323,0.5786778330802917,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9871865510940552,0.6656412482261658,0.4654954969882965,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8812854886054993,0.4789597392082214,0.4561713337898254,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7146956324577332,0.2486622631549835,1.1362857818603516,284.991455078125,284.95001220703125,299.3766784667969,295.7655334472656,295.7721252441406,297.20751953125,284.99072265625,1.0,0.671994686126709,0.3490871489048004,0.3490871489048004,1.0,1.0,-3.5838303565979004,0.9291052222251892,2.6547250747680664,0.1179180517792701,0.9168588519096376,0.9168588519096376,0.0,201.202392578125,191.0,69084.8359375,0.0,3857.185546875,1.0,278.4411315917969,283.0376281738281,298.7455139160156,303.1708679199219,293.1499938964844,293.1499938964844,278.1499938964844,33678.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710038661956787,1.0,0.0,0.0,3.5929501056671143,3.592973232269287,8.61381749928114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.3955078125,0.0,1453.51806640625,1895.4371337890625,0.0,3132.227294921875,0.890799343585968,1.0,0.0,3.0,1.0,0.0
