time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030120,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8206557035446167,0.382748931646347,0.3474323451519012,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9612619280815125,0.6095429062843323,0.5786778330802917,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9871865510940552,0.6656412482261658,0.4654954969882965,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8812854886054993,0.4789597392082214,0.4561713337898254,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7146956324577332,0.2486622631549835,1.1362857818603516,284.991455078125,284.95001220703125,299.3766784667969,295.7655334472656,295.7721252441406,297.20751953125,284.99072265625,1.0,0.671994686126709,0.3490871489048004,0.3490871489048004,1.0,1.0,-3.5838303565979004,0.9291052222251892,2.6547250747680664,0.1179180517792701,0.9168588519096376,0.9168588519096376,0.0,201.202392578125,191.0,69084.8359375,0.0,3857.185546875,1.0,278.4411315917969,283.0376281738281,298.7455139160156,303.1708679199219,293.1499938964844,293.1499938964844,278.1499938964844,33678.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710038661956787,1.0,0.0,0.0,3.5929501056671143,3.592973232269287,8.61381749928114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.3955078125,0.0,1453.51806640625,1895.4371337890625,0.0,3132.227294921875,0.890799343585968,1.0,0.0,3.0,1.0,0.0
18030180,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8251971006393433,0.3818139731884002,0.3466048240661621,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9669886827468872,0.6079171299934387,0.5771761536598206,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9932303428649902,0.6675395965576172,0.4668374955654144,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8868991136550903,0.4782430231571197,0.4554892182350158,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.719281792640686,0.2486887127161026,1.1360570192337036,284.91461181640625,284.95001220703125,299.41766357421875,295.7876281738281,295.7796936035156,297.20416259765625,284.9146423339844,1.0,0.6696152091026306,0.3488163352012634,0.3488163352012634,1.0,1.0,-3.581550121307373,0.9275280833244324,2.654022216796875,0.1170949935913086,0.8435187935829163,0.8435187935829163,0.0,196.4786529541016,194.0,69643.2109375,0.0,3822.4833984375,1.0,278.1587829589844,282.9382629394531,298.79803466796875,303.3352355957031,293.1499938964844,293.1499938964844,278.45001220703125,38130.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764190673828125,1.0,0.0,0.0,3.483024835586548,3.4830477237701416,8.094805821201589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.453125,0.0,1370.4228515625,1895.4371337890625,0.0,3183.01318359375,0.8699980974197388,1.0,0.0,3.0,1.0,0.0
18030240,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8251971006393433,0.3818139731884002,0.3466048240661621,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9669886827468872,0.6079171299934387,0.5771761536598206,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9932303428649902,0.6675395965576172,0.4668374955654144,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8868991136550903,0.4782430231571197,0.4554892182350158,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.719281792640686,0.2486887127161026,1.1360570192337036,284.91461181640625,284.95001220703125,299.41766357421875,295.7876281738281,295.7796936035156,297.20416259765625,284.9146423339844,1.0,0.6696152091026306,0.3488163352012634,0.3488163352012634,1.0,1.0,-3.581550121307373,0.9275280833244324,2.654022216796875,0.1170949935913086,0.8435187935829163,0.8435187935829163,0.0,196.4786529541016,194.0,69643.2109375,0.0,3822.4833984375,1.0,278.1587829589844,282.9382629394531,298.79803466796875,303.3352355957031,293.1499938964844,293.1499938964844,278.45001220703125,38130.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764190673828125,1.0,0.0,0.0,3.483024835586548,3.4830477237701416,8.094805821201589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.453125,0.0,1370.4228515625,1895.4371337890625,0.0,3183.01318359375,0.8699980974197388,1.0,0.0,3.0,1.0,0.0
18030300,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8259761333465576,0.3817237019538879,0.3462964594364166,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9678895473480223,0.6074950098991394,0.5765304565429688,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.994645357131958,0.6690055727958679,0.4676260352134704,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8879157304763794,0.4781823456287384,0.4552246034145355,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7201884984970093,0.2488387078046798,1.1361243724822998,285.0146789550781,284.95001220703125,299.43896484375,295.7990417480469,295.7864685058594,297.2062072753906,285.0142517089844,1.0,0.6691643595695496,0.3486809134483337,0.3486809134483337,1.0,1.0,-3.5811071395874023,0.9269587397575378,2.654148578643799,0.1166517212986946,0.9159005284309388,0.9159005284309388,0.0,195.5756072998047,194.0,68964.3671875,0.0,3815.845947265625,1.0,278.39776611328125,283.0535583496094,298.7674560546875,303.1428527832031,293.1499938964844,293.1499938964844,278.45001220703125,33747.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709262013435364,1.0,0.0,0.0,3.5378963947296143,3.53791880607605,8.35186540371069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.2783203125,0.0,1395.6512451171875,1895.4371337890625,0.0,3131.49853515625,0.8801204562187195,1.0,0.0,3.0,1.0,0.0
18030360,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.826662540435791,0.3816770315170288,0.3462591767311096,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9685906171798706,0.6071380376815796,0.5761930346488953,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9958928227424622,0.6705080270767212,0.4686796367168426,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8887568712234497,0.4781895875930786,0.4552164673805237,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7209768891334534,0.2490456998348236,1.1369138956069946,284.9933166503906,284.95001220703125,299.4606628417969,295.8106384277344,295.7938537597656,297.2088928222656,284.9921875,1.0,0.6691727638244629,0.3485350906848907,0.3485350906848907,1.0,1.0,-3.582862377166748,0.927033305168152,2.6558291912078857,0.1164192035794258,0.919565498828888,0.919565498828888,0.0,195.04107666015625,197.0,69182.9453125,0.0,3817.0361328125,1.0,278.44195556640625,283.0373229980469,298.7909240722656,303.2211608886719,293.1499938964844,293.1499938964844,278.1499938964844,33472.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693756461143494,1.0,0.0,0.0,3.59937071800232,3.599393606185913,8.644630611343018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.2060546875,0.0,1458.9169921875,1895.4371337890625,0.0,3116.953857421875,0.8918743133544922,1.0,0.0,3.0,1.0,0.0
18030420,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8248157501220703,0.3806279897689819,0.345559686422348,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9661813974380492,0.6054230332374573,0.5748518705368042,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9953803420066832,0.6723036170005798,0.470133900642395,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8868312835693359,0.4773804545402527,0.4546897411346435,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7198968529701233,0.2489741593599319,1.1373858451843262,284.9147644042969,284.95001220703125,299.5050048828125,295.83416748046875,295.8013916015625,297.2043762207031,284.91485595703125,1.0,0.6696765422821045,0.3482434749603271,0.3482434749603271,1.0,1.0,-3.582099199295044,0.9258546233177184,2.6562445163726807,0.115726500749588,0.8457757234573364,0.8457757234573364,0.0,196.1840362548828,200.0,69782.84375,0.0,3822.091552734375,1.0,278.1587219238281,282.9361267089844,298.8458557128906,303.39215087890625,293.1499938964844,293.1499938964844,278.45001220703125,38066.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751015067100525,1.0,0.0,0.0,3.4915201663970947,3.4915430545806885,8.134342124321847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.724609375,0.0,1378.6844482421875,1895.4371337890625,0.0,3170.65869140625,0.8718245625495911,1.0,0.0,3.0,1.0,0.0
18030480,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8248157501220703,0.3806279897689819,0.345559686422348,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9661813974380492,0.6054230332374573,0.5748518705368042,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9953803420066832,0.6723036170005798,0.470133900642395,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8868312835693359,0.4773804545402527,0.4546897411346435,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7198968529701233,0.2489741593599319,1.1373858451843262,284.9147644042969,284.95001220703125,299.5050048828125,295.83416748046875,295.8013916015625,297.2043762207031,284.91485595703125,1.0,0.6696765422821045,0.3482434749603271,0.3482434749603271,1.0,1.0,-3.582099199295044,0.9258546233177184,2.6562445163726807,0.115726500749588,0.8457757234573364,0.8457757234573364,0.0,196.1840362548828,200.0,69782.84375,0.0,3822.091552734375,1.0,278.1587219238281,282.9361267089844,298.8458557128906,303.39215087890625,293.1499938964844,293.1499938964844,278.45001220703125,38066.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751015067100525,1.0,0.0,0.0,3.4915201663970947,3.4915430545806885,8.134342124321847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.724609375,0.0,1378.6844482421875,1895.4371337890625,0.0,3170.65869140625,0.8718245625495911,1.0,0.0,3.0,1.0,0.0
18030540,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8228845596313477,0.3804015815258026,0.345243752002716,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9634910821914672,0.6045661568641663,0.5739138126373291,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9947260022163392,0.6751973032951355,0.4720102846622467,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8846733570098877,0.4772473275661468,0.4544591009616852,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.718591034412384,0.249242216348648,1.1383953094482422,284.9945678710937,284.95001220703125,299.54998779296875,295.8578186035156,295.8153991699219,297.2082824707031,284.9938659667969,1.0,0.6707488894462585,0.3479518294334411,0.3479518294334411,1.0,1.0,-3.583777666091919,0.925435483455658,2.658342361450196,0.1150640770792961,0.9227443337440492,0.9227443337440492,0.0,197.77088928222656,203.0,69320.515625,0.0,3836.083984375,1.0,278.44122314453125,283.0363464355469,298.839599609375,303.2792663574219,293.1499938964844,293.1499938964844,278.1499938964844,33520.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682708740234375,1.0,0.0,0.0,3.606316328048706,3.606339454650879,8.678025551489554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.462890625,0.0,1466.777587890625,1895.4371337890625,0.0,3106.59033203125,0.8937391042709351,1.0,0.0,3.0,1.0,0.0
18030600,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8228845596313477,0.3804015815258026,0.345243752002716,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9634910821914672,0.6045661568641663,0.5739138126373291,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9947260022163392,0.6751973032951355,0.4720102846622467,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8846733570098877,0.4772473275661468,0.4544591009616852,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.718591034412384,0.249242216348648,1.1383953094482422,284.9945678710937,284.95001220703125,299.54998779296875,295.8578186035156,295.8153991699219,297.2082824707031,284.9938659667969,1.0,0.6707488894462585,0.3479518294334411,0.3479518294334411,1.0,1.0,-3.583777666091919,0.925435483455658,2.658342361450196,0.1150640770792961,0.9227443337440492,0.9227443337440492,0.0,197.77088928222656,203.0,69320.515625,0.0,3836.083984375,1.0,278.44122314453125,283.0363464355469,298.839599609375,303.2792663574219,293.1499938964844,293.1499938964844,278.1499938964844,33520.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682708740234375,1.0,0.0,0.0,3.606316328048706,3.606339454650879,8.678025551489554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.462890625,0.0,1466.777587890625,1895.4371337890625,0.0,3106.59033203125,0.8937391042709351,1.0,0.0,3.0,1.0,0.0
18030660,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8192804455757141,0.3792885541915893,0.3445378541946411,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9587193131446838,0.6027956008911133,0.572574257850647,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9924684762954712,0.6769277453422546,0.4734599888324737,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8807141184806824,0.4763791561126709,0.4539319276809692,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.715917706489563,0.2490994483232498,1.1388211250305176,284.9140625,284.95001220703125,299.5950012207031,295.88116455078125,295.82257080078125,297.20318603515625,284.9141540527344,1.0,0.6720221042633057,0.3476195335388183,0.3476195335388183,1.0,1.0,-3.582947492599488,0.9241101741790771,2.65883731842041,0.1142448633909225,0.847470223903656,0.847470223903656,0.0,200.5206756591797,206.0,69929.7734375,0.0,3850.799560546875,1.0,278.1586303710937,282.9329833984375,298.89324951171875,303.449951171875,293.1499938964844,293.1499938964844,278.45001220703125,38072.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740350604057312,1.0,0.0,0.0,3.501093626022339,3.5011165142059326,8.17900968286267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.796875,0.0,1388.599609375,1895.4371337890625,0.0,3160.657958984375,0.8739525675773621,1.0,0.0,3.0,1.0,0.0
18030720,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8192804455757141,0.3792885541915893,0.3445378541946411,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9587193131446838,0.6027956008911133,0.572574257850647,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9924684762954712,0.6769277453422546,0.4734599888324737,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8807141184806824,0.4763791561126709,0.4539319276809692,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.715917706489563,0.2490994483232498,1.1388211250305176,284.9140625,284.95001220703125,299.5950012207031,295.88116455078125,295.82257080078125,297.20318603515625,284.9141540527344,1.0,0.6720221042633057,0.3476195335388183,0.3476195335388183,1.0,1.0,-3.582947492599488,0.9241101741790771,2.65883731842041,0.1142448633909225,0.847470223903656,0.847470223903656,0.0,200.5206756591797,206.0,69929.7734375,0.0,3850.799560546875,1.0,278.1586303710937,282.9329833984375,298.89324951171875,303.449951171875,293.1499938964844,293.1499938964844,278.45001220703125,38072.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740350604057312,1.0,0.0,0.0,3.501093626022339,3.5011165142059326,8.17900968286267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.796875,0.0,1388.599609375,1895.4371337890625,0.0,3160.657958984375,0.8739525675773621,1.0,0.0,3.0,1.0,0.0
18030780,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8169339895248413,0.3790915608406067,0.3442238271236419,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9554526805877686,0.602095901966095,0.5717594623565674,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9911420345306396,0.6792458295822144,0.4749077260494232,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.878107488155365,0.4762493669986725,0.453689843416214,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7141262888908386,0.2492701411247253,1.139400601387024,285.00018310546875,284.95001220703125,299.63055419921875,295.8993835449219,295.8335266113281,297.2062683105469,284.99908447265625,1.0,0.673148512840271,0.3473537266254425,0.3473537266254425,1.0,1.0,-3.5837290287017822,0.923498809337616,2.660230159759521,0.1135359480977058,0.922226071357727,0.922226071357727,0.0,202.49107360839844,206.0,69376.4765625,0.0,3864.867431640625,1.0,278.4322814941406,283.03814697265625,298.8739624023437,303.3051147460937,293.1499938964844,293.1499938964844,278.45001220703125,33332.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673907518386841,1.0,0.0,0.0,3.5999717712402344,3.5999948978424072,8.647518825455336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.6142578125,0.0,1458.5302734375,1895.4371337890625,0.0,3098.333740234375,0.8919859528541565,1.0,0.0,3.0,1.0,0.0
18030840,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8164750933647156,0.3790194690227508,0.3442097902297973,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9547813534736632,0.6019040942192078,0.5716310143470764,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9909223318099976,0.6797853708267212,0.4753305315971374,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8775942921638489,0.4762096405029297,0.4536942541599273,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7137885689735413,0.2493175566196441,1.1397383213043213,284.99462890625,284.95001220703125,299.63934326171875,295.9038391113281,295.8360900878906,297.2068176269531,284.9939270019531,1.0,0.6734762787818909,0.3472872674465179,0.3472872674465179,1.0,1.0,-3.584478616714477,0.923514723777771,2.660963773727417,0.1134380027651786,0.9248122572898864,0.9248122572898864,0.0,202.9418334960937,209.0,69450.765625,0.0,3869.541748046875,1.0,278.4412841796875,283.03399658203125,298.88592529296875,303.33514404296875,293.1499938964844,293.1499938964844,278.1499938964844,33533.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672680258750916,1.0,0.0,0.0,3.615013599395752,3.615036725997925,8.719933362044685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.3056640625,0.0,1476.3167724609375,1895.4371337890625,0.0,3097.182373046875,0.8956990242004395,1.0,0.0,3.0,1.0,0.0
18030900,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8148280382156372,0.3784683346748352,0.3439952731132507,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9524986147880554,0.6010375618934631,0.5711208581924438,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9898966550827026,0.680641770362854,0.476193755865097,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8758077025413513,0.4757972955703735,0.4535610675811767,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7125456929206848,0.2492618709802627,1.1402724981307983,284.8798522949219,284.95001220703125,299.6610412597656,295.9147644042969,295.8396301269531,297.2045288085937,284.88037109375,1.0,0.6742649674415588,0.3471211194992065,0.3471211194992065,1.0,1.0,-3.585134744644165,0.9231776595115662,2.661957025527954,0.1131455451250076,0.8432661890983582,0.8432661890983582,0.0,204.3558959960937,209.0,70253.4453125,0.0,3879.873779296875,1.0,278.1991577148437,282.9035949707031,298.94073486328125,303.56365966796875,293.1499938964844,293.1499938964844,278.1499938964844,38137.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723140954971313,1.0,0.0,0.0,3.5701045989990234,3.5701282024383545,8.504625270688848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.9404296875,0.0,1461.7269287109375,1895.4371337890625,0.0,3144.516845703125,0.8868076205253601,1.0,0.0,3.0,1.0,0.0
18030960,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8124741315841675,0.3778721392154693,0.3434934318065643,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9493608474731444,0.6001086235046387,0.5702893137931824,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.988208830356598,0.6814709305763245,0.4767687022686004,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8733198642730713,0.4753143787384033,0.453161746263504,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7106958031654358,0.2491366863250732,1.1400749683380127,284.9144592285156,284.95001220703125,299.6823425292969,295.9253845214844,295.8425598144531,297.2015686035156,284.9150695800781,1.0,0.6749333143234253,0.3469688594341278,0.3469688594341278,1.0,1.0,-3.583505868911743,0.9221828579902648,2.661323070526123,0.1126423627138137,0.8493973612785339,0.8493973612785339,0.0,206.1186370849609,212.0,70035.40625,0.0,3886.501220703125,1.0,278.1583251953125,282.9316101074219,298.9381103515625,303.50347900390625,293.1499938964844,293.1499938964844,278.45001220703125,38206.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731011748313904,1.0,0.0,0.0,3.506765604019165,3.506788730621338,8.205532822103123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.6787109375,0.0,1395.4381103515625,1895.4371337890625,0.0,3151.899169921875,0.8754693269729614,1.0,0.0,3.0,1.0,0.0
18031020,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8094435334205627,0.3775784373283386,0.343145340681076,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9450878500938416,0.5992000699043274,0.5693325996398926,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9864322543144226,0.6843017339706421,0.4786199927330017,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8701013922691345,0.475126713514328,0.4529104232788086,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7083194255828857,0.2493282258510589,1.1408956050872805,284.9945983886719,284.95001220703125,299.7232971191406,295.9454650878906,295.855224609375,297.20513916015625,284.9938659667969,1.0,0.676466703414917,0.3466643095016479,0.3466643095016479,1.0,1.0,-3.5848405361175537,0.9216150641441344,2.663225650787353,0.1118951886892318,0.9264774918556212,0.9264774918556212,0.0,208.76568603515625,215.0,69560.234375,0.0,3906.140380859375,1.0,278.4413452148437,283.03179931640625,298.92803955078125,303.3858337402344,293.1499938964844,293.1499938964844,278.1499938964844,33551.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664127588272095,1.0,0.0,0.0,3.6224753856658936,3.6224987506866455,8.755968678997306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.560546875,0.0,1484.577880859375,1895.4371337890625,0.0,3089.15869140625,0.897384524345398,1.0,0.0,3.0,1.0,0.0
18031080,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8094435334205627,0.3775784373283386,0.343145340681076,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9450878500938416,0.5992000699043274,0.5693325996398926,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9864322543144226,0.6843017339706421,0.4786199927330017,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8701013922691345,0.475126713514328,0.4529104232788086,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7083194255828857,0.2493282258510589,1.1408956050872805,284.9945983886719,284.95001220703125,299.7232971191406,295.9454650878906,295.855224609375,297.20513916015625,284.9938659667969,1.0,0.676466703414917,0.3466643095016479,0.3466643095016479,1.0,1.0,-3.5848405361175537,0.9216150641441344,2.663225650787353,0.1118951886892318,0.9264774918556212,0.9264774918556212,0.0,208.76568603515625,215.0,69560.234375,0.0,3906.140380859375,1.0,278.4413452148437,283.03179931640625,298.92803955078125,303.3858337402344,293.1499938964844,293.1499938964844,278.1499938964844,33551.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664127588272095,1.0,0.0,0.0,3.6224753856658936,3.6224987506866455,8.755968678997306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.560546875,0.0,1484.577880859375,1895.4371337890625,0.0,3089.15869140625,0.897384524345398,1.0,0.0,3.0,1.0,0.0
18031140,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8052904009819031,0.3764073252677917,0.3424086272716522,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9395285248756408,0.5973883867263794,0.5679765343666077,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9835931658744812,0.6859449148178101,0.4800305962562561,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8659311532974243,0.4742128849029541,0.4523625373840332,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7051072120666504,0.249123677611351,1.1411405801773071,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,295.8603820800781,297.1997985839844,284.9130554199219,1.0,0.6779502034187317,0.3463597893714905,0.3463597893714905,1.0,1.0,-3.5836639404296875,0.920268416404724,2.663395643234253,0.1111165061593055,0.8497838973999023,0.8497838973999023,0.0,212.06060791015625,218.0,70151.75,0.0,3923.290283203125,1.0,278.15850830078125,282.9276733398437,298.9764709472656,303.5505676269531,293.1499938964844,293.1499938964844,278.45001220703125,38130.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723205327987671,1.0,0.0,0.0,3.515913963317871,3.515937089920044,8.248401286437002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.9375,0.0,1404.3968505859375,1895.4371337890625,0.0,3144.57763671875,0.8772865533828735,1.0,0.0,3.0,1.0,0.0
18031200,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8052904009819031,0.3764073252677917,0.3424086272716522,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9395285248756408,0.5973883867263794,0.5679765343666077,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9835931658744812,0.6859449148178101,0.4800305962562561,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8659311532974243,0.4742128849029541,0.4523625373840332,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7051072120666504,0.249123677611351,1.1411405801773071,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,295.8603820800781,297.1997985839844,284.9130554199219,1.0,0.6779502034187317,0.3463597893714905,0.3463597893714905,1.0,1.0,-3.5836639404296875,0.920268416404724,2.663395643234253,0.1111165061593055,0.8497838973999023,0.8497838973999023,0.0,212.06060791015625,218.0,70151.75,0.0,3923.290283203125,1.0,278.15850830078125,282.9276733398437,298.9764709472656,303.5505676269531,293.1499938964844,293.1499938964844,278.45001220703125,38130.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723205327987671,1.0,0.0,0.0,3.515913963317871,3.515937089920044,8.248401286437002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.9375,0.0,1404.3968505859375,1895.4371337890625,0.0,3144.57763671875,0.8772865533828735,1.0,0.0,3.0,1.0,0.0
18031260,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8022017478942871,0.3760917484760284,0.3420463800430298,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9352428317070008,0.5964641571044922,0.5670109987258911,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.981783092021942,0.6887417435646057,0.4818629324436188,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8628425598144531,0.4740091264247894,0.4521008133888244,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7027443647384644,0.2492967396974563,1.1418908834457395,284.9945983886719,284.95001220703125,299.79656982421875,295.9795227050781,295.8714904785156,297.203369140625,284.9938659667969,1.0,0.6794847249984741,0.3460848927497864,0.3460848927497864,1.0,1.0,-3.5848515033721924,0.9197468161582948,2.665104627609253,0.1104339882731437,0.9276403784751892,0.9276403784751892,0.0,214.76077270507807,221.0,69638.625,0.0,3942.888916015625,1.0,278.44140625,283.0300598144531,298.9627380371094,303.42742919921875,293.1499938964844,293.1499938964844,278.1499938964844,33574.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657774925231934,1.0,0.0,0.0,3.628024101257324,3.628047466278076,8.782812415120134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.76171875,0.0,1490.8170166015625,1895.4371337890625,0.0,3083.199462890625,0.8986476063728333,1.0,0.0,3.0,1.0,0.0
18031320,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8022017478942871,0.3760917484760284,0.3420463800430298,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9352428317070008,0.5964641571044922,0.5670109987258911,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.981783092021942,0.6887417435646057,0.4818629324436188,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8628425598144531,0.4740091264247894,0.4521008133888244,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7027443647384644,0.2492967396974563,1.1418908834457395,284.9945983886719,284.95001220703125,299.79656982421875,295.9795227050781,295.8714904785156,297.203369140625,284.9938659667969,1.0,0.6794847249984741,0.3460848927497864,0.3460848927497864,1.0,1.0,-3.5848515033721924,0.9197468161582948,2.665104627609253,0.1104339882731437,0.9276403784751892,0.9276403784751892,0.0,214.76077270507807,221.0,69638.625,0.0,3942.888916015625,1.0,278.44140625,283.0300598144531,298.9627380371094,303.42742919921875,293.1499938964844,293.1499938964844,278.1499938964844,33574.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657774925231934,1.0,0.0,0.0,3.628024101257324,3.628047466278076,8.782812415120134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.76171875,0.0,1490.8170166015625,1895.4371337890625,0.0,3083.199462890625,0.8986476063728333,1.0,0.0,3.0,1.0,0.0
18031380,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7981134653091431,0.3748993575572967,0.3412929475307464,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9297696352005004,0.5946379899978638,0.5656436681747437,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.978924036026001,0.6903361678123474,0.4832439124584198,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8588821887969971,0.4730790555477142,0.4515401124954223,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6996312737464905,0.2490746974945068,1.142066478729248,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,295.8747253417969,297.19793701171875,284.9125671386719,1.0,0.6809559464454651,0.3458099961280823,0.3458099961280823,1.0,1.0,-3.5835065841674805,0.918444275856018,2.665062427520752,0.1097189337015152,0.8503462076187134,0.8503462076187134,0.0,218.0845642089844,224.0,70214.8828125,0.0,3959.76904296875,1.0,278.158447265625,282.9256591796875,299.0062561035156,303.5865173339844,293.1499938964844,293.1499938964844,278.45001220703125,38163.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718171715736389,1.0,0.0,0.0,3.520489454269409,3.520512580871582,8.269883551292878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.0517578125,0.0,1409.4091796875,1895.4371337890625,0.0,3139.855712890625,0.8783276081085205,1.0,0.0,3.0,1.0,0.0
18031440,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7981134653091431,0.3748993575572967,0.3412929475307464,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9297696352005004,0.5946379899978638,0.5656436681747437,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.978924036026001,0.6903361678123474,0.4832439124584198,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8588821887969971,0.4730790555477142,0.4515401124954223,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6996312737464905,0.2490746974945068,1.142066478729248,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,295.8747253417969,297.19793701171875,284.9125671386719,1.0,0.6809559464454651,0.3458099961280823,0.3458099961280823,1.0,1.0,-3.5835065841674805,0.918444275856018,2.665062427520752,0.1097189337015152,0.8503462076187134,0.8503462076187134,0.0,218.0845642089844,224.0,70214.8828125,0.0,3959.76904296875,1.0,278.158447265625,282.9256591796875,299.0062561035156,303.5865173339844,293.1499938964844,293.1499938964844,278.45001220703125,38163.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718171715736389,1.0,0.0,0.0,3.520489454269409,3.520512580871582,8.269883551292878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.0517578125,0.0,1409.4091796875,1895.4371337890625,0.0,3139.855712890625,0.8783276081085205,1.0,0.0,3.0,1.0,0.0
18031500,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7962968945503235,0.3746991157531738,0.3409677147865295,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.927301585674286,0.594126284122467,0.56500244140625,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9777092337608336,0.691688597202301,0.4840085208415985,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.857117235660553,0.4729267358779907,0.4512763917446136,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6982210874557495,0.2491168975830078,1.1420650482177734,285.0143127441406,284.95001220703125,299.8412780761719,295.9982604980469,295.8789367675781,297.1992492675781,285.0140686035156,1.0,0.6816530823707581,0.3456725776195526,0.3456725776195526,1.0,1.0,-3.582938432693481,0.917830526828766,2.6651079654693604,0.109246626496315,0.9234982132911682,0.9234982132911682,0.0,219.59567260742188,224.0,69490.4921875,0.0,3967.561279296875,1.0,278.3986511230469,283.0431823730469,298.9698486328125,303.3857727050781,293.1499938964844,293.1499938964844,278.45001220703125,33845.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666396141052246,1.0,0.0,0.0,3.573258876800537,3.573281764984131,8.519660354977532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.55078125,0.0,1433.6749267578125,1895.4371337890625,0.0,3091.286865234375,0.8880770802497864,1.0,0.0,3.0,1.0,0.0
18031560,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7951141595840454,0.3745630383491516,0.3409070968627929,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9255825877189636,0.5936983227729797,0.5646585822105408,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.977107048034668,0.6930930018424988,0.485042005777359,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8559439778327942,0.4728599488735199,0.4512598812580108,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6973384022712708,0.2492324709892273,1.1427390575408936,284.9936218261719,284.95001220703125,299.853759765625,296.0029296875,295.8835144042969,297.20147705078125,284.992431640625,1.0,0.6824691295623779,0.3455376923084259,0.3455376923084259,1.0,1.0,-3.584484815597534,0.9178696870803832,2.6666152477264404,0.1090052500367164,0.9277047514915466,0.9277047514915466,0.0,220.8056640625,227.0,69684.5625,0.0,3978.966796875,1.0,278.4422912597656,283.0274963378906,298.9862976074219,303.45623779296875,293.1499938964844,293.1499938964844,278.1499938964844,33531.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653964400291443,1.0,0.0,0.0,3.633588790893554,3.633612155914306,8.809775522422569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.8251953125,0.0,1496.6011962890625,1895.4371337890625,0.0,3079.624755859375,0.8996020555496216,1.0,0.0,3.0,1.0,0.0
18031620,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7911903262138367,0.3733468353748321,0.3401427567005157,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9203460812568665,0.591854453086853,0.5632855296134949,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9742698669433594,0.69462651014328,0.4863941371440887,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8522146940231323,0.4719122052192688,0.4506914019584656,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6943554878234863,0.2489945739507675,1.1428660154342651,284.9125061035156,284.95001220703125,299.8746643066406,296.0096435546875,295.8840637207031,297.1959228515625,284.9130249023437,1.0,0.6839192509651184,0.3452679216861725,0.3452679216861725,1.0,1.0,-3.5830178260803223,0.9165471792221068,2.666470527648926,0.1082788929343223,0.8507032990455627,0.8507032990455627,0.0,224.1288604736328,230.0,70217.6875,0.0,3995.51025390625,1.0,278.1579895019531,282.9251403808594,299.0243225097656,303.607421875,293.1499938964844,293.1499938964844,278.45001220703125,38289.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716702461242676,1.0,0.0,0.0,3.52039098739624,3.520414352416992,8.26942141429754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.998046875,0.0,1410.2154541015625,1895.4371337890625,0.0,3138.47802734375,0.8785051107406616,1.0,0.0,3.0,1.0,0.0
18031680,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7911903262138367,0.3733468353748321,0.3401427567005157,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9203460812568665,0.591854453086853,0.5632855296134949,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9742698669433594,0.69462651014328,0.4863941371440887,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8522146940231323,0.4719122052192688,0.4506914019584656,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6943554878234863,0.2489945739507675,1.1428660154342651,284.9125061035156,284.95001220703125,299.8746643066406,296.0096435546875,295.8840637207031,297.1959228515625,284.9130249023437,1.0,0.6839192509651184,0.3452679216861725,0.3452679216861725,1.0,1.0,-3.5830178260803223,0.9165471792221068,2.666470527648926,0.1082788929343223,0.8507032990455627,0.8507032990455627,0.0,224.1288604736328,230.0,70217.6875,0.0,3995.51025390625,1.0,278.1579895019531,282.9251403808594,299.0243225097656,303.607421875,293.1499938964844,293.1499938964844,278.45001220703125,38289.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716702461242676,1.0,0.0,0.0,3.52039098739624,3.520414352416992,8.26942141429754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.998046875,0.0,1410.2154541015625,1895.4371337890625,0.0,3138.47802734375,0.8785051107406616,1.0,0.0,3.0,1.0,0.0
18031740,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7883021831512451,0.3729850649833679,0.3397375643253326,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.916370928287506,0.5908941626548767,0.5622850060462952,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9724687337875366,0.6973285675048828,0.4881570041179657,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8494353294372559,0.4716749787330627,0.4503970146179199,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6921507716178894,0.2491374760866165,1.1434791088104248,284.99346923828125,284.95001220703125,299.8895263671875,296.0125427246094,295.8898620605469,297.1993713378906,284.9927062988281,1.0,0.685407280921936,0.344998151063919,0.344998151063919,1.0,1.0,-3.583823204040528,0.915929079055786,2.667894124984741,0.1075349673628807,0.9275026321411132,0.9275026321411132,0.0,226.85435485839844,233.0,69667.859375,0.0,4014.2939453125,1.0,278.4414367675781,283.0270690917969,298.9975891113281,303.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,33644.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654751181602478,1.0,0.0,0.0,3.63190484046936,3.631928205490112,8.80161167060578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.0244140625,0.0,1495.5947265625,1895.4371337890625,0.0,3080.36279296875,0.899563729763031,1.0,0.0,3.0,1.0,0.0
18031800,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7883021831512451,0.3729850649833679,0.3397375643253326,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.916370928287506,0.5908941626548767,0.5622850060462952,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9724687337875366,0.6973285675048828,0.4881570041179657,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8494353294372559,0.4716749787330627,0.4503970146179199,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6921507716178894,0.2491374760866165,1.1434791088104248,284.99346923828125,284.95001220703125,299.8895263671875,296.0125427246094,295.8898620605469,297.1993713378906,284.9927062988281,1.0,0.685407280921936,0.344998151063919,0.344998151063919,1.0,1.0,-3.583823204040528,0.915929079055786,2.667894124984741,0.1075349673628807,0.9275026321411132,0.9275026321411132,0.0,226.85435485839844,233.0,69667.859375,0.0,4014.2939453125,1.0,278.4414367675781,283.0270690917969,298.9975891113281,303.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,33644.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654751181602478,1.0,0.0,0.0,3.63190484046936,3.631928205490112,8.80161167060578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.0244140625,0.0,1495.5947265625,1895.4371337890625,0.0,3080.36279296875,0.899563729763031,1.0,0.0,3.0,1.0,0.0
18031860,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.784511148929596,0.3717495501041412,0.3389458656311035,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9114528298377992,0.5890360474586487,0.5608876943588257,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9696263074874878,0.6988018155097961,0.4894583523273468,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8458909392356873,0.4707128703594208,0.449806660413742,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6892712116241455,0.2488854080438614,1.1435246467590332,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,295.8870849609375,297.1937561035156,284.9114990234375,1.0,0.6868274807929993,0.3447283506393432,0.3447283506393432,1.0,1.0,-3.58210825920105,0.914532482624054,2.6675758361816406,0.1067560091614723,0.849489688873291,0.849489688873291,0.0,230.1877899169922,236.0,70186.78125,0.0,4030.238525390625,1.0,278.158447265625,282.9234924316406,299.0265197753906,303.6100769042969,293.1499938964844,293.1499938964844,278.45001220703125,38253.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718664050102234,1.0,0.0,0.0,3.520653009414673,3.5206761360168457,8.270652074315876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.6923828125,0.0,1410.2347412109375,1895.4371337890625,0.0,3140.318115234375,0.8784342408180237,1.0,0.0,3.0,1.0,0.0
18031920,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.784511148929596,0.3717495501041412,0.3389458656311035,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9114528298377992,0.5890360474586487,0.5608876943588257,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9696263074874878,0.6988018155097961,0.4894583523273468,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8458909392356873,0.4707128703594208,0.449806660413742,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6892712116241455,0.2488854080438614,1.1435246467590332,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,295.8870849609375,297.1937561035156,284.9114990234375,1.0,0.6868274807929993,0.3447283506393432,0.3447283506393432,1.0,1.0,-3.58210825920105,0.914532482624054,2.6675758361816406,0.1067560091614723,0.849489688873291,0.849489688873291,0.0,230.1877899169922,236.0,70186.78125,0.0,4030.238525390625,1.0,278.158447265625,282.9234924316406,299.0265197753906,303.6100769042969,293.1499938964844,293.1499938964844,278.45001220703125,38253.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718664050102234,1.0,0.0,0.0,3.520653009414673,3.5206761360168457,8.270652074315876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.6923828125,0.0,1410.2347412109375,1895.4371337890625,0.0,3140.318115234375,0.8784342408180237,1.0,0.0,3.0,1.0,0.0
