time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031980,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7820125818252563,0.3714210093021393,0.3385446071624756,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9081621766090392,0.5881815552711487,0.5599604845046997,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.968002200126648,0.7011483311653137,0.4909485578536987,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8435218930244446,0.4704934358596802,0.4495069086551666,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6873583197593689,0.2489969283342361,1.143924355506897,284.9954833984375,284.95001220703125,299.8988037109375,296.0062561035156,295.8891296386719,297.1968078613281,284.9947204589844,1.0,0.6880952715873718,0.3444909453392029,0.3444909453392029,1.0,1.0,-3.582415103912353,0.9138671159744264,2.6685478687286377,0.1060277670621872,0.924287974834442,0.924287974834442,0.0,232.60916137695312,236.0,69557.1328125,0.0,4045.865966796875,1.0,278.4368591308594,283.0286560058594,298.98785400390625,303.4476623535156,293.1499938964844,293.1499938964844,278.45001220703125,33591.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658577799797058,1.0,0.0,0.0,3.620471477508545,3.620494842529297,8.746283697291801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.087890625,0.0,1482.690185546875,1895.4371337890625,0.0,3083.95263671875,0.8967961668968201,1.0,0.0,3.0,1.0,0.0
18032040,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7817387580871582,0.3713602721691131,0.3385220468044281,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9077930450439452,0.5880523920059204,0.5598718523979187,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9678471684455872,0.7014385461807251,0.4911816120147705,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8432608246803284,0.4704568684101105,0.4494995176792145,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6871576905250549,0.2490138858556747,1.1440845727920532,284.9925231933594,284.95001220703125,299.89849853515625,296.0052795410156,295.88916015625,297.19708251953125,284.99176025390625,1.0,0.6882883310317993,0.3444585502147674,0.3444585502147674,1.0,1.0,-3.5827460289001465,0.9138638377189636,2.668882131576538,0.1059707105159759,0.925833821296692,0.925833821296692,0.0,232.9118804931641,239.0,69593.53125,0.0,4048.580078125,1.0,278.4414367675781,283.0263366699219,298.991455078125,303.4609375,293.1499938964844,293.1499938964844,278.1499938964844,33695.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659259080886841,1.0,0.0,0.0,3.628586530685425,3.6286098957061768,8.785535783317755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.22265625,0.0,1492.3310546875,1895.4371337890625,0.0,3084.591796875,0.8988525867462158,1.0,0.0,3.0,1.0,0.0
18032100,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7802119851112366,0.3707539439201355,0.3382607102394104,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9058562517166138,0.5871458649635315,0.5593258142471313,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9667640328407288,0.7021532654762268,0.491961121559143,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8418381810188293,0.4700032472610473,0.4493316113948822,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6860226392745972,0.2489152401685714,1.1444491147994995,284.8770446777344,284.95001220703125,299.8959350585937,296.00048828125,295.88629150390625,297.1945495605469,284.8775939941406,1.0,0.6890504360198975,0.3443236649036407,0.3443236649036407,1.0,1.0,-3.582956075668335,0.913490891456604,2.6694653034210205,0.1056860238313674,0.8429631590843201,0.8429631590843201,0.0,234.4167022705078,239.0,70337.625,0.0,4058.33154296875,1.0,278.1988830566406,282.8960266113281,299.0303649902344,303.6706237792969,293.1499938964844,293.1499938964844,278.1499938964844,38347.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713624477386475,1.0,0.0,0.0,3.579747200012207,3.579771041870117,8.5506286495729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.2021484375,0.0,1473.6319580078125,1895.4371337890625,0.0,3135.590576171875,0.8890811204910278,1.0,0.0,3.0,1.0,0.0
18032160,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7781033515930176,0.3701024055480957,0.3377129435539245,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9033522009849548,0.5861767530441284,0.558460533618927,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9650273323059082,0.7028385400772095,0.4924373924732208,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8399026989936829,0.469480037689209,0.4488973617553711,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6843992471694946,0.2487490624189376,1.144078493118286,284.9117126464844,284.95001220703125,299.8912658691406,295.9943542480469,295.88238525390625,297.1913452148437,284.91229248046875,1.0,0.6896809935569763,0.3442013561725616,0.3442013561725616,1.0,1.0,-3.580862283706665,0.9124552607536316,2.6684069633483887,0.1051860749721527,0.8482815623283386,0.8482815623283386,0.0,236.2412109375,242.0,70055.734375,0.0,4064.036865234375,1.0,278.1582336425781,282.9249267578125,299.0111389160156,303.5896911621094,293.1499938964844,293.1499938964844,278.45001220703125,38414.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725624680519104,1.0,0.0,0.0,3.5125083923339844,3.512531518936157,8.23242999103968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.3193359375,0.0,1402.897216796875,1895.4371337890625,0.0,3146.846435546875,0.8768641948699951,1.0,0.0,3.0,1.0,0.0
18032220,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7754281759262085,0.3696837127208709,0.3372625112533569,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9000435471534729,0.5851672887802124,0.5574204921722412,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9632511734962464,0.705400288105011,0.4941071569919586,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8373907804489136,0.4692050218582153,0.4485722780227661,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6823626160621643,0.2488636076450348,1.1445772647857666,284.9911193847656,284.95001220703125,299.87530517578125,295.97802734375,295.880126953125,297.1945495605469,284.9903564453125,1.0,0.6911126971244812,0.343956708908081,0.343956708908081,1.0,1.0,-3.5812792778015137,0.911800980567932,2.669478178024292,0.1044288650155067,0.9229483604431152,0.9229483604431152,0.0,238.9721527099609,245.0,69449.515625,0.0,4081.843017578125,1.0,278.4413452148437,283.0260925292969,298.9655456542969,303.42877197265625,293.1499938964844,293.1499938964844,278.1499938964844,33750.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668747544288635,1.0,0.0,0.0,3.621136426925659,3.621159791946411,8.749496487325814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.08203125,0.0,1484.5968017578125,1895.4371337890625,0.0,3093.49267578125,0.8972163796424866,1.0,0.0,3.0,1.0,0.0
18032280,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7754281759262085,0.3696837127208709,0.3372625112533569,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9000435471534729,0.5851672887802124,0.5574204921722412,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9632511734962464,0.705400288105011,0.4941071569919586,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8373907804489136,0.4692050218582153,0.4485722780227661,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6823626160621643,0.2488636076450348,1.1445772647857666,284.9911193847656,284.95001220703125,299.87530517578125,295.97802734375,295.880126953125,297.1945495605469,284.9903564453125,1.0,0.6911126971244812,0.343956708908081,0.343956708908081,1.0,1.0,-3.5812792778015137,0.911800980567932,2.669478178024292,0.1044288650155067,0.9229483604431152,0.9229483604431152,0.0,238.9721527099609,245.0,69449.515625,0.0,4081.843017578125,1.0,278.4413452148437,283.0260925292969,298.9655456542969,303.42877197265625,293.1499938964844,293.1499938964844,278.1499938964844,33750.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668747544288635,1.0,0.0,0.0,3.621136426925659,3.621159791946411,8.749496487325814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.08203125,0.0,1484.5968017578125,1895.4371337890625,0.0,3093.49267578125,0.8972163796424866,1.0,0.0,3.0,1.0,0.0
18032340,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7719295024871826,0.3684046268463135,0.336427628993988,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8958853483200073,0.583274245262146,0.5559854507446289,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9604377150535583,0.7067224383354187,0.4953036606311798,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8341812491416931,0.468215137720108,0.4479519724845886,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.679709255695343,0.248586967587471,1.144505262374878,284.9107360839844,284.95001220703125,299.8500061035156,295.9559326171875,295.86871337890625,297.1887512207031,284.9107971191406,1.0,0.6924743056297302,0.3437120914459228,0.3437120914459228,1.0,1.0,-3.579163074493408,0.910366714000702,2.668796300888061,0.1036303266882896,0.8453078269958496,0.8453078269958496,0.0,242.3046264648437,248.0,69881.703125,0.0,4096.6865234375,1.0,278.1585693359375,282.9250793457031,298.97369384765625,303.5435485839844,293.1499938964844,293.1499938964844,278.45001220703125,38359.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737573623657227,1.0,0.0,0.0,3.504305601119995,3.504328489303589,8.194023735086375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.8955078125,0.0,1393.98876953125,1895.4371337890625,0.0,3158.05322265625,0.8748893737792969,1.0,0.0,3.0,1.0,0.0
18032400,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7719295024871826,0.3684046268463135,0.336427628993988,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8958853483200073,0.583274245262146,0.5559854507446289,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9604377150535583,0.7067224383354187,0.4953036606311798,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8341812491416931,0.468215137720108,0.4479519724845886,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.679709255695343,0.248586967587471,1.144505262374878,284.9107360839844,284.95001220703125,299.8500061035156,295.9559326171875,295.86871337890625,297.1887512207031,284.9107971191406,1.0,0.6924743056297302,0.3437120914459228,0.3437120914459228,1.0,1.0,-3.579163074493408,0.910366714000702,2.668796300888061,0.1036303266882896,0.8453078269958496,0.8453078269958496,0.0,242.3046264648437,248.0,69881.703125,0.0,4096.6865234375,1.0,278.1585693359375,282.9250793457031,298.97369384765625,303.5435485839844,293.1499938964844,293.1499938964844,278.45001220703125,38359.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737573623657227,1.0,0.0,0.0,3.504305601119995,3.504328489303589,8.194023735086375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.8955078125,0.0,1393.98876953125,1895.4371337890625,0.0,3158.05322265625,0.8748893737792969,1.0,0.0,3.0,1.0,0.0
18032460,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7691440582275391,0.367779940366745,0.335869163274765,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8924586176872253,0.5820593237876892,0.5548344850540161,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9584346413612366,0.7090246081352234,0.4968546330928802,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8315747976303101,0.4677421748638153,0.4475215375423431,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6775195598602295,0.2485009580850601,1.144494652748108,284.989013671875,284.95001220703125,299.8191223144531,295.93084716796875,295.8612365722656,297.1900329589844,284.9882202148437,1.0,0.6938199996948242,0.3434990048408508,0.3434990048408508,1.0,1.0,-3.578437566757202,0.9094614386558532,2.668976068496704,0.1028838977217674,0.918308675289154,0.918308675289154,0.0,245.1810913085937,251.0,69211.9296875,0.0,4112.3798828125,1.0,278.4412841796875,283.0264892578125,298.91851806640625,303.3692321777344,293.1499938964844,293.1499938964844,278.1499938964844,33831.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681456446647644,1.0,0.0,0.0,3.608353614807129,3.6083767414093018,8.68783274654561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.8955078125,0.0,1471.2874755859375,1895.4371337890625,0.0,3105.4150390625,0.8943949341773987,1.0,0.0,3.0,1.0,0.0
18032520,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7691440582275391,0.367779940366745,0.335869163274765,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8924586176872253,0.5820593237876892,0.5548344850540161,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9584346413612366,0.7090246081352234,0.4968546330928802,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8315747976303101,0.4677421748638153,0.4475215375423431,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6775195598602295,0.2485009580850601,1.144494652748108,284.989013671875,284.95001220703125,299.8191223144531,295.93084716796875,295.8612365722656,297.1900329589844,284.9882202148437,1.0,0.6938199996948242,0.3434990048408508,0.3434990048408508,1.0,1.0,-3.578437566757202,0.9094614386558532,2.668976068496704,0.1028838977217674,0.918308675289154,0.918308675289154,0.0,245.1810913085937,251.0,69211.9296875,0.0,4112.3798828125,1.0,278.4412841796875,283.0264892578125,298.91851806640625,303.3692321777344,293.1499938964844,293.1499938964844,278.1499938964844,33831.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681456446647644,1.0,0.0,0.0,3.608353614807129,3.6083767414093018,8.68783274654561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.8955078125,0.0,1471.2874755859375,1895.4371337890625,0.0,3105.4150390625,0.8943949341773987,1.0,0.0,3.0,1.0,0.0
18032580,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7651540040969849,0.3660881817340851,0.3347220718860626,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8877771496772766,0.5797407031059265,0.5530639290809631,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9549174308776855,0.7098444104194641,0.4977577030658722,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8278919458389282,0.4663212895393371,0.4465633332729339,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.674236536026001,0.2477519661188125,1.142674684524536,284.90948486328125,284.95001220703125,299.7869873046875,295.90594482421875,295.844970703125,297.1802062988281,284.9093933105469,1.0,0.6948961615562439,0.3432859182357788,0.3432859182357788,1.0,1.0,-3.5726821422576904,0.9070193767547609,2.6656627655029297,0.1019027605652809,0.8403182625770569,0.8403182625770569,0.0,248.89453125,254.0,69535.0625,0.0,4119.97705078125,1.0,278.15869140625,282.92779541015625,298.9218444824219,303.4711303710937,293.1499938964844,293.1499938964844,278.45001220703125,38493.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746568560600281,1.0,0.0,0.0,3.485093355178833,3.4851162433624268,8.104423727672838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.330078125,0.0,1375.1356201171875,1895.4371337890625,0.0,3166.489013671875,0.8707265257835388,1.0,0.0,3.0,1.0,0.0
18032640,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7651540040969849,0.3660881817340851,0.3347220718860626,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8877771496772766,0.5797407031059265,0.5530639290809631,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9549174308776855,0.7098444104194641,0.4977577030658722,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8278919458389282,0.4663212895393371,0.4465633332729339,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.674236536026001,0.2477519661188125,1.142674684524536,284.90948486328125,284.95001220703125,299.7869873046875,295.90594482421875,295.844970703125,297.1802062988281,284.9093933105469,1.0,0.6948961615562439,0.3432859182357788,0.3432859182357788,1.0,1.0,-3.5726821422576904,0.9070193767547609,2.6656627655029297,0.1019027605652809,0.8403182625770569,0.8403182625770569,0.0,248.89453125,254.0,69535.0625,0.0,4119.97705078125,1.0,278.15869140625,282.92779541015625,298.9218444824219,303.4711303710937,293.1499938964844,293.1499938964844,278.45001220703125,38493.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746568560600281,1.0,0.0,0.0,3.485093355178833,3.4851162433624268,8.104423727672838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.330078125,0.0,1375.1356201171875,1895.4371337890625,0.0,3166.489013671875,0.8707265257835388,1.0,0.0,3.0,1.0,0.0
18032700,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7632949352264404,0.3655763566493988,0.3341549038887024,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8855777978897095,0.5789130330085754,0.5521681904792786,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9533073902130128,0.7107319831848145,0.4982330501079559,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8261492252349854,0.465858519077301,0.4460465013980865,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6726272106170654,0.2474620044231414,1.1413601636886597,285.0079040527344,284.95001220703125,299.7704772949219,295.8935241699219,295.83935546875,297.17877197265625,285.0071716308594,1.0,0.6953223347663879,0.3431793749332428,0.3431793749332428,1.0,1.0,-3.5692858695983887,0.9056461453437804,2.663639783859253,0.1012494564056396,0.9096746444702148,0.9096746444702148,0.0,250.60720825195312,254.0,68721.0390625,0.0,4121.5390625,1.0,278.397705078125,283.0433044433594,298.866943359375,303.2454528808594,293.1499938964844,293.1499938964844,278.45001220703125,34087.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869636595249176,1.0,0.0,0.0,3.5333034992218018,3.5333259105682373,8.330194987138384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.951171875,0.0,1393.3172607421875,1895.4371337890625,0.0,3119.401611328125,0.8793628215789795,1.0,0.0,3.0,1.0,0.0
18032760,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7619068622589111,0.3650899529457092,0.3338120281696319,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8838711380958557,0.5781242847442627,0.5515215992927551,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9522440433502196,0.7115978598594666,0.4989329278469085,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8248209953308105,0.465436726808548,0.4457325041294098,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6713963747024536,0.2472021132707595,1.1405234336853027,284.9841613769531,284.95001220703125,299.7536926269531,295.88116455078125,295.8341064453125,297.1778259277344,284.9830017089844,1.0,0.6958127617835999,0.343101292848587,0.343101292848587,1.0,1.0,-3.5675530433654785,0.9048627018928528,2.6626904010772705,0.1008658409118652,0.9090102314949036,0.9090102314949036,0.0,252.03176879882807,257.0,68779.40625,0.0,4125.68701171875,1.0,278.44189453125,283.0272521972656,298.86572265625,303.28955078125,293.1499938964844,293.1499938964844,278.1499938964844,33929.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684791922569275,1.0,0.0,0.0,3.5858869552612305,3.585910081863404,8.579984296375187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.3359375,0.0,1447.7855224609375,1895.4371337890625,0.0,3108.54443359375,0.8891476988792419,1.0,0.0,3.0,1.0,0.0
18032820,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7579286694526672,0.3631933629512787,0.332457959651947,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8792111277580261,0.5755738615989685,0.5495075583457947,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.948512315750122,0.7119840979576111,0.4995223581790924,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8210784196853638,0.463767409324646,0.4445145428180694,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6679404973983765,0.2461608946323394,1.1372499465942385,284.90936279296875,284.95001220703125,299.7193298339844,295.85650634765625,295.8160400390625,297.1662902832031,284.9093933105469,1.0,0.6964940428733826,0.3429450988769531,0.3429450988769531,1.0,1.0,-3.5588161945343018,0.9016968607902528,2.6571192741394043,0.0998004302382469,0.8333113789558411,0.8333113789558411,0.0,255.6863250732422,260.0,68989.9296875,0.0,4125.0693359375,1.0,278.158935546875,282.934814453125,298.8703308105469,303.3848876953125,293.1499938964844,293.1499938964844,278.45001220703125,38637.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87459796667099,1.0,0.0,0.0,3.452602863311768,3.4526255130767822,7.954017746669706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.9443359375,0.0,1343.107177734375,1895.4371337890625,0.0,3165.93701171875,0.8636679649353027,1.0,0.0,3.0,1.0,0.0
18032880,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7579286694526672,0.3631933629512787,0.332457959651947,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8792111277580261,0.5755738615989685,0.5495075583457947,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.948512315750122,0.7119840979576111,0.4995223581790924,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8210784196853638,0.463767409324646,0.4445145428180694,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6679404973983765,0.2461608946323394,1.1372499465942385,284.90936279296875,284.95001220703125,299.7193298339844,295.85650634765625,295.8160400390625,297.1662902832031,284.9093933105469,1.0,0.6964940428733826,0.3429450988769531,0.3429450988769531,1.0,1.0,-3.5588161945343018,0.9016968607902528,2.6571192741394043,0.0998004302382469,0.8333113789558411,0.8333113789558411,0.0,255.6863250732422,260.0,68989.9296875,0.0,4125.0693359375,1.0,278.158935546875,282.934814453125,298.8703308105469,303.3848876953125,293.1499938964844,293.1499938964844,278.45001220703125,38637.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87459796667099,1.0,0.0,0.0,3.452602863311768,3.4526255130767822,7.954017746669706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.9443359375,0.0,1343.107177734375,1895.4371337890625,0.0,3165.93701171875,0.8636679649353027,1.0,0.0,3.0,1.0,0.0
18032940,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7547792792320251,0.3620243072509765,0.3313986659049988,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8754252195358276,0.5737631916999817,0.5477869510650635,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9457830786705016,0.7133957743644714,0.5004541277885437,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8180229663848877,0.4626868665218353,0.4434980452060699,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6650692224502563,0.2453949302434921,1.134084701538086,284.982421875,284.95001220703125,299.6839904785156,295.8319702148437,295.8040466308594,297.1630859375,284.98175048828125,1.0,0.6970881223678589,0.3427889347076416,0.3427889347076416,1.0,1.0,-3.5515568256378174,0.8989896774291992,2.652567148208618,0.0986804291605949,0.8997639417648315,0.8997639417648315,0.0,258.69488525390625,263.0,68198.4921875,0.0,4124.388671875,1.0,278.4408264160156,283.03369140625,298.8155517578125,303.2020263671875,293.1499938964844,293.1499938964844,278.75,34123.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681365847587585,1.0,0.0,0.0,3.549269676208496,3.54929256439209,8.405650078202598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.8212890625,0.0,1410.305908203125,1895.4371337890625,0.0,3105.330322265625,0.8813133239746094,1.0,0.0,3.0,1.0,0.0
18033000,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7547792792320251,0.3620243072509765,0.3313986659049988,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8754252195358276,0.5737631916999817,0.5477869510650635,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9457830786705016,0.7133957743644714,0.5004541277885437,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8180229663848877,0.4626868665218353,0.4434980452060699,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6650692224502563,0.2453949302434921,1.134084701538086,284.982421875,284.95001220703125,299.6839904785156,295.8319702148437,295.8040466308594,297.1630859375,284.98175048828125,1.0,0.6970881223678589,0.3427889347076416,0.3427889347076416,1.0,1.0,-3.5515568256378174,0.8989896774291992,2.652567148208618,0.0986804291605949,0.8997639417648315,0.8997639417648315,0.0,258.69488525390625,263.0,68198.4921875,0.0,4124.388671875,1.0,278.4408264160156,283.03369140625,298.8155517578125,303.2020263671875,293.1499938964844,293.1499938964844,278.75,34123.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681365847587585,1.0,0.0,0.0,3.549269676208496,3.54929256439209,8.405650078202598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.8212890625,0.0,1410.305908203125,1895.4371337890625,0.0,3105.330322265625,0.8813133239746094,1.0,0.0,3.0,1.0,0.0
18033060,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7520657181739807,0.3609422743320465,0.330547571182251,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.872109591960907,0.5720799565315247,0.5463253259658813,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9435234665870668,0.7148652076721191,0.5015659928321838,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8153492212295532,0.4617387354373932,0.4427184462547302,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6626009941101074,0.2447260320186615,1.1316182613372805,285.0237121582031,284.95001220703125,299.64776611328125,295.8075561523437,295.79315185546875,297.1612854003906,285.02056884765625,1.0,0.6978122591972351,0.3427119553089142,0.3427119553089142,1.0,1.0,-3.5462067127227783,0.8971055746078491,2.6491012573242188,0.0980211421847343,0.9831532835960388,0.9831532835960388,0.0,261.4959411621094,266.0,67753.953125,0.0,4127.4111328125,1.0,278.7424011230469,283.1009826660156,298.7987976074219,303.14117431640625,293.1499938964844,293.1499938964844,278.45001220703125,31865.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642555475234985,1.0,0.0,0.0,3.719539165496826,3.719563245773315,9.231485478267132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.892578125,0.0,1580.3929443359375,1895.4371337890625,0.0,3068.921630859375,0.9176697731018066,1.0,0.0,3.0,1.0,0.0
18033120,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7520657181739807,0.3609422743320465,0.330547571182251,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.872109591960907,0.5720799565315247,0.5463253259658813,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9435234665870668,0.7148652076721191,0.5015659928321838,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8153492212295532,0.4617387354373932,0.4427184462547302,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6626009941101074,0.2447260320186615,1.1316182613372805,285.0237121582031,284.95001220703125,299.64776611328125,295.8075561523437,295.79315185546875,297.1612854003906,285.02056884765625,1.0,0.6978122591972351,0.3427119553089142,0.3427119553089142,1.0,1.0,-3.5462067127227783,0.8971055746078491,2.6491012573242188,0.0980211421847343,0.9831532835960388,0.9831532835960388,0.0,261.4959411621094,266.0,67753.953125,0.0,4127.4111328125,1.0,278.7424011230469,283.1009826660156,298.7987976074219,303.14117431640625,293.1499938964844,293.1499938964844,278.45001220703125,31865.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642555475234985,1.0,0.0,0.0,3.719539165496826,3.719563245773315,9.231485478267132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.892578125,0.0,1580.3929443359375,1895.4371337890625,0.0,3068.921630859375,0.9176697731018066,1.0,0.0,3.0,1.0,0.0
18033180,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7480872869491577,0.3586181700229645,0.3289269804954529,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8674879670143127,0.5690957307815552,0.5440400838851929,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9394513368606568,0.71444171667099,0.5017089247703552,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8114262819290161,0.4596741199493408,0.4412472546100616,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6590954661369324,0.2433746755123138,1.1273192167282104,284.887451171875,284.95001220703125,299.6122131347656,295.7842102050781,295.7724609375,297.1465148925781,284.8885192871094,1.0,0.6981793642044067,0.3426380455493927,0.3426380455493927,1.0,1.0,-3.534752607345581,0.8933719396591187,2.641380548477173,0.097041554749012,0.8691675662994385,0.8691675662994385,0.0,265.2025756835937,266.0,68290.46875,0.0,4119.98291015625,1.0,278.4584350585937,282.9529724121094,298.81182861328125,303.281494140625,293.1499938964844,293.1499938964844,278.45001220703125,38380.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731421828269958,1.0,0.0,0.0,3.630279541015625,3.630303859710693,8.793736014922615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.40234375,0.0,1529.0555419921875,1895.4371337890625,0.0,3152.28369140625,0.9025681614875792,1.0,0.0,3.0,1.0,0.0
18033240,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7479009628295898,0.3585269153118133,0.328843206167221,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8672739267349243,0.5689749121665955,0.5439252853393555,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9392541646957396,0.7144355773925781,0.5016987919807434,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8112393021583557,0.4595889449119568,0.4411681294441223,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6589286923408508,0.2433151304721832,1.127078652381897,284.88873291015625,284.95001220703125,299.6107177734375,295.78326416015625,295.77166748046875,297.1459655761719,284.8896484375,1.0,0.6981813311576843,0.3426349759101867,0.3426349759101867,1.0,1.0,-3.534116744995117,0.8931684494018555,2.6409482955932617,0.0969789996743202,0.8683651685714722,0.8683651685714722,0.0,265.3667907714844,269.0,68265.8203125,0.0,4119.3212890625,1.0,278.4573059082031,282.9541320800781,298.8089294433594,303.27471923828125,293.1499938964844,293.1499938964844,278.75,38355.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731637001037598,1.0,0.0,0.0,3.627072334289551,3.62709641456604,8.778204687587277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.083984375,0.0,1525.3193359375,1895.4371337890625,0.0,3152.4853515625,0.9018519520759584,1.0,0.0,3.0,1.0,0.0
18033300,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7459346055984497,0.3577308654785156,0.3279725015163421,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8649795651435852,0.5678203701972961,0.5426729321479797,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9372813105583192,0.7148587107658386,0.5017828345298767,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8092248439788818,0.4588160216808319,0.4403192698955536,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6571187973022461,0.2427275031805038,1.1243361234664917,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,295.7643127441406,297.14288330078125,284.9984741210937,1.0,0.6982254385948181,0.3425964713096618,0.3425964713096618,1.0,1.0,-3.527336835861206,0.890982449054718,2.636354446411133,0.0962414965033531,0.9398065209388732,0.9398065209388732,0.0,267.1338806152344,269.0,67286.703125,0.0,4112.37744140625,1.0,278.7010192871094,283.08209228515625,298.7480163574219,303.0362548828125,293.1499938964844,293.1499938964844,278.75,34383.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681551218032837,1.0,0.0,0.0,3.6664998531341553,3.6665236949920654,8.970087037596386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.2431640625,0.0,1539.45068359375,1895.4371337890625,0.0,3105.504150390625,0.9092588424682616,1.0,0.0,3.0,1.0,0.0
18033360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7445634603500366,0.3570625185966491,0.3274253606796264,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.863311767578125,0.5668096542358398,0.5417733192443848,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9360982179641724,0.7154185771942139,0.50222247838974,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8077660202980042,0.4581766724586487,0.4397612512111664,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6557952761650085,0.2422311753034591,1.1223169565200806,284.98095703125,284.95001220703125,299.572998046875,295.759033203125,295.75836181640625,297.1416015625,284.9795837402344,1.0,0.698369562625885,0.3425931930541992,0.3425931930541992,1.0,1.0,-3.5230228900909424,0.8896501064300537,2.6333727836608887,0.095857948064804,0.941911280155182,0.941911280155182,0.0,268.4832458496094,272.0,67284.875,0.0,4109.3173828125,1.0,278.7430419921875,283.0713195800781,298.7436218261719,303.0711669921875,293.1499938964844,293.1499938964844,278.45001220703125,34049.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668122291564941,1.0,0.0,0.0,3.716663837432861,3.7166881561279297,9.217217780133068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.4482421875,0.0,1593.7457275390625,1895.4371337890625,0.0,3092.906005859375,0.9186232686042786,1.0,0.0,3.0,1.0,0.0
18033420,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7408772110939026,0.3547922670841217,0.3257449865341186,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8590037226676941,0.5638115406036377,0.53934645652771,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9323514699935912,0.7151598334312439,0.5023775696754456,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8038405179977417,0.456086665391922,0.4381487369537353,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6524176001548767,0.2407568395137787,1.1170636415481567,284.895751953125,284.95001220703125,299.53466796875,295.7348937988281,295.7391357421875,297.1295471191406,284.8965148925781,1.0,0.6984489560127258,0.3425866663455963,0.3425866663455963,1.0,1.0,-3.510018825531006,0.885656476020813,2.624362230300904,0.0949072018265724,0.8507817983627319,0.8507817983627319,0.0,271.9310607910156,275.0,67449.90625,0.0,4096.3759765625,1.0,278.4579772949219,282.9716491699219,298.74835205078125,303.1611022949219,293.1499938964844,293.1499938964844,278.75,39224.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872945249080658,1.0,0.0,0.0,3.5705156326293945,3.5705394744873047,8.506583526468603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.7705078125,0.0,1470.120849609375,1895.4371337890625,0.0,3150.4365234375,0.8902758955955505,1.0,0.0,3.0,1.0,0.0
18033480,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7408772110939026,0.3547922670841217,0.3257449865341186,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8590037226676941,0.5638115406036377,0.53934645652771,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9323514699935912,0.7151598334312439,0.5023775696754456,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8038405179977417,0.456086665391922,0.4381487369537353,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6524176001548767,0.2407568395137787,1.1170636415481567,284.895751953125,284.95001220703125,299.53466796875,295.7348937988281,295.7391357421875,297.1295471191406,284.8965148925781,1.0,0.6984489560127258,0.3425866663455963,0.3425866663455963,1.0,1.0,-3.510018825531006,0.885656476020813,2.624362230300904,0.0949072018265724,0.8507817983627319,0.8507817983627319,0.0,271.9310607910156,275.0,67449.90625,0.0,4096.3759765625,1.0,278.4579772949219,282.9716491699219,298.74835205078125,303.1611022949219,293.1499938964844,293.1499938964844,278.75,39224.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872945249080658,1.0,0.0,0.0,3.5705156326293945,3.5705394744873047,8.506583526468603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.7705078125,0.0,1470.120849609375,1895.4371337890625,0.0,3150.4365234375,0.8902758955955505,1.0,0.0,3.0,1.0,0.0
18033540,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7379834055900574,0.3533872067928314,0.3244287669658661,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8555434942245483,0.5617007613182068,0.5372933745384216,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9296960830688475,0.7161547541618347,0.5029706358909607,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8006682395935059,0.4547241628170013,0.4368208646774292,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6496395468711853,0.2396604269742965,1.112259864807129,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,295.727294921875,297.1274108886719,284.98394775390625,1.0,0.698537290096283,0.342580109834671,0.342580109834671,1.0,1.0,-3.499296188354492,0.8823657035827637,2.6169304847717285,0.0939506590366363,0.925510048866272,0.925510048866272,0.0,274.72186279296875,278.0,66498.21875,0.0,4085.44970703125,1.0,278.7417297363281,283.0858459472656,298.69073486328125,302.9654846191406,293.1499938964844,293.1499938964844,278.45001220703125,34239.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655713796615601,1.0,0.0,0.0,3.659126520156861,3.6591503620147705,8.934045467867691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.451171875,0.0,1530.1412353515625,1895.4371337890625,0.0,3081.265625,0.9060852527618408,1.0,0.0,3.0,1.0,0.0
18033600,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7379834055900574,0.3533872067928314,0.3244287669658661,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8555434942245483,0.5617007613182068,0.5372933745384216,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9296960830688475,0.7161547541618347,0.5029706358909607,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8006682395935059,0.4547241628170013,0.4368208646774292,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6496395468711853,0.2396604269742965,1.112259864807129,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,295.727294921875,297.1274108886719,284.98394775390625,1.0,0.698537290096283,0.342580109834671,0.342580109834671,1.0,1.0,-3.499296188354492,0.8823657035827637,2.6169304847717285,0.0939506590366363,0.925510048866272,0.925510048866272,0.0,274.72186279296875,278.0,66498.21875,0.0,4085.44970703125,1.0,278.7417297363281,283.0858459472656,298.69073486328125,302.9654846191406,293.1499938964844,293.1499938964844,278.45001220703125,34239.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655713796615601,1.0,0.0,0.0,3.659126520156861,3.6591503620147705,8.934045467867691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.451171875,0.0,1530.1412353515625,1895.4371337890625,0.0,3081.265625,0.9060852527618408,1.0,0.0,3.0,1.0,0.0
18033660,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7344861030578613,0.3510991036891937,0.322730541229248,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8514787554740906,0.5586755275726318,0.5348401665687561,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9261072874069214,0.7157919406890869,0.5030532479286194,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7968794703483582,0.4526154398918152,0.4351905286312103,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6464377045631409,0.2381437122821808,1.1068062782287598,284.90386962890625,284.95001220703125,299.4565124511719,295.6868591308594,295.7088928222656,297.1165771484375,284.90447998046875,1.0,0.6985417604446411,0.3426401913166046,0.3426401913166046,1.0,1.0,-3.485889673233032,0.8784469962120056,2.607442855834961,0.0931662693619728,0.8420895338058472,0.8420895338058472,0.0,278.0862731933594,281.0,66640.4453125,0.0,4071.07373046875,1.0,278.4580993652344,282.9899597167969,298.6988830566406,303.05828857421875,293.1499938964844,293.1499938964844,278.75,39158.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714045882225037,1.0,0.0,0.0,3.5140514373779297,3.5140748023986816,8.239664452958095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.931640625,0.0,1409.8675537109375,1895.4371337890625,0.0,3135.986083984375,0.8778001070022583,1.0,0.0,3.0,1.0,0.0
18033720,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7344861030578613,0.3510991036891937,0.322730541229248,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8514787554740906,0.5586755275726318,0.5348401665687561,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9261072874069214,0.7157919406890869,0.5030532479286194,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7968794703483582,0.4526154398918152,0.4351905286312103,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6464377045631409,0.2381437122821808,1.1068062782287598,284.90386962890625,284.95001220703125,299.4565124511719,295.6868591308594,295.7088928222656,297.1165771484375,284.90447998046875,1.0,0.6985417604446411,0.3426401913166046,0.3426401913166046,1.0,1.0,-3.485889673233032,0.8784469962120056,2.607442855834961,0.0931662693619728,0.8420895338058472,0.8420895338058472,0.0,278.0862731933594,281.0,66640.4453125,0.0,4071.07373046875,1.0,278.4580993652344,282.9899597167969,298.6988830566406,303.05828857421875,293.1499938964844,293.1499938964844,278.75,39158.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714045882225037,1.0,0.0,0.0,3.5140514373779297,3.5140748023986816,8.239664452958095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.931640625,0.0,1409.8675537109375,1895.4371337890625,0.0,3135.986083984375,0.8778001070022583,1.0,0.0,3.0,1.0,0.0
18033780,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7316251397132874,0.3495889902114868,0.3213425874710083,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8480982780456543,0.5564412474632263,0.5326973795890808,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9234374165534972,0.7165721654891968,0.503519594669342,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7937230467796326,0.4511518776416778,0.4337909817695617,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6437067985534668,0.236954927444458,1.10166597366333,284.984619140625,284.95001220703125,299.4169006347656,295.6629638671875,295.6971435546875,297.1146545410156,284.9837951660156,1.0,0.698548436164856,0.3427003026008606,0.3427003026008606,1.0,1.0,-3.4743306636810303,0.8751042485237122,2.599226474761963,0.0923575684428215,0.9132490158081056,0.9132490158081056,0.0,280.8992614746094,269.0,65741.3046875,0.0,4058.222900390625,1.0,278.7413024902344,283.0962219238281,298.6424560546875,302.8680114746094,293.1499938964844,293.1499938964844,278.45001220703125,34176.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639666438102722,1.0,0.0,0.0,3.608443975448608,3.60846734046936,8.688268735568272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.3486328125,0.0,1473.9381103515625,1895.4371337890625,0.0,3066.2119140625,0.8946528434753418,1.0,0.0,3.0,1.0,0.0
