time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033840,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7316251397132874,0.3495889902114868,0.3213425874710083,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8480982780456543,0.5564412474632263,0.5326973795890808,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9234374165534972,0.7165721654891968,0.503519594669342,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7937230467796326,0.4511518776416778,0.4337909817695617,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6437067985534668,0.236954927444458,1.10166597366333,284.984619140625,284.95001220703125,299.4169006347656,295.6629638671875,295.6971435546875,297.1146545410156,284.9837951660156,1.0,0.698548436164856,0.3427003026008606,0.3427003026008606,1.0,1.0,-3.4743306636810303,0.8751042485237122,2.599226474761963,0.0923575684428215,0.9132490158081056,0.9132490158081056,0.0,280.8992614746094,269.0,65741.3046875,0.0,4058.222900390625,1.0,278.7413024902344,283.0962219238281,298.6424560546875,302.8680114746094,293.1499938964844,293.1499938964844,278.45001220703125,34176.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639666438102722,1.0,0.0,0.0,3.608443975448608,3.60846734046936,8.688268735568272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.3486328125,0.0,1473.9381103515625,1895.4371337890625,0.0,3066.2119140625,0.8946528434753418,1.0,0.0,3.0,1.0,0.0
18033900,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7315451502799988,0.3484303951263428,0.3204895257949829,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.848094642162323,0.5549084544181824,0.5314645767211914,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.924302101135254,0.716313898563385,0.5035709738731384,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.793823778629303,0.4500871002674103,0.4329530000686645,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6436030268669128,0.2361861616373062,1.0985844135284424,284.869140625,284.95001220703125,299.39697265625,295.6510314941406,295.68817138671875,297.10968017578125,284.8697509765625,1.0,0.6967920660972595,0.3427303433418274,0.3427303433418274,1.0,1.0,-3.467179536819458,0.8730050921440125,2.594174385070801,0.0919971689581871,0.8278517723083496,0.8278517723083496,0.0,279.65252685546875,269.0,66262.140625,0.0,4032.59765625,1.0,278.49951171875,282.96954345703125,298.67657470703125,303.0559387207031,293.1499938964844,293.1499938964844,278.45001220703125,39210.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869084894657135,1.0,0.0,0.0,3.5428054332733154,3.5428290367126465,8.375059223908465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.8046875,0.0,1440.4637451171875,1895.4371337890625,0.0,3114.226318359375,0.8813237547874451,1.0,0.0,3.0,1.0,0.0
18033960,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7318113446235657,0.3472412824630737,0.3193129599094391,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8485975861549377,0.553320586681366,0.5298669934272766,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9258331656455994,0.7160313725471497,0.5032646059989929,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7944208383560181,0.4489623010158539,0.4317993819713592,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6438435316085815,0.235359326004982,1.0945208072662354,284.906005859375,284.95001220703125,299.37701416015625,295.6391296386719,295.6788635253906,297.10430908203125,284.9063720703125,1.0,0.6943112015724182,0.3427945375442505,0.3427945375442505,1.0,1.0,-3.4572010040283203,0.8701432347297668,2.5870578289031982,0.0914105772972107,0.8325263261795044,0.8325263261795044,0.0,277.25592041015625,257.0,65801.8984375,0.0,3993.130615234375,1.0,278.4585266113281,283.00360107421875,298.65069580078125,302.9569702148437,293.1499938964844,293.1499938964844,278.75,39148.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697423338890076,1.0,0.0,0.0,3.460068702697754,3.460091352462769,7.988453489815583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.3779296875,0.0,1354.28271484375,1895.4371337890625,0.0,3120.3935546875,0.8659120202064514,1.0,0.0,3.0,1.0,0.0
18034020,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7347614169120789,0.3457094430923462,0.3175020217895508,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8523650169372559,0.5510061383247375,0.5272297859191895,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9326412081718444,0.7166455984115601,0.5033090710639954,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7983494400978088,0.4474409222602844,0.4299239218235016,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6463650465011597,0.2341332137584686,1.087181568145752,284.9798583984375,284.95001220703125,299.3370056152344,295.6153259277344,295.66748046875,297.1029968261719,284.9790344238281,1.0,0.6882201433181763,0.3429228663444519,0.3429228663444519,1.0,1.0,-3.4408154487609863,0.865526020526886,2.575289487838745,0.0904198437929153,0.8975847363471985,0.8975847363471985,0.0,269.18701171875,245.0,64855.00390625,0.0,3904.486083984375,1.0,278.7408752441406,283.1046447753906,298.5935363769531,302.76373291015625,293.1499938964844,293.1499938964844,279.04998779296875,34316.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620468974113464,1.0,0.0,0.0,3.552419900894165,3.552442789077759,8.420577728429635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.8642578125,0.0,1415.0355224609375,1895.4371337890625,0.0,3048.203857421875,0.8821240067481995,1.0,0.0,3.0,1.0,0.0
18034080,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7347614169120789,0.3457094430923462,0.3175020217895508,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8523650169372559,0.5510061383247375,0.5272297859191895,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9326412081718444,0.7166455984115601,0.5033090710639954,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7983494400978088,0.4474409222602844,0.4299239218235016,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6463650465011597,0.2341332137584686,1.087181568145752,284.9798583984375,284.95001220703125,299.3370056152344,295.6153259277344,295.66748046875,297.1029968261719,284.9790344238281,1.0,0.6882201433181763,0.3429228663444519,0.3429228663444519,1.0,1.0,-3.4408154487609863,0.865526020526886,2.575289487838745,0.0904198437929153,0.8975847363471985,0.8975847363471985,0.0,269.18701171875,245.0,64855.00390625,0.0,3904.486083984375,1.0,278.7408752441406,283.1046447753906,298.5935363769531,302.76373291015625,293.1499938964844,293.1499938964844,279.04998779296875,34316.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620468974113464,1.0,0.0,0.0,3.552419900894165,3.552442789077759,8.420577728429635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.8642578125,0.0,1415.0355224609375,1895.4371337890625,0.0,3048.203857421875,0.8821240067481995,1.0,0.0,3.0,1.0,0.0
18034140,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7394222617149353,0.3443489372730255,0.3159144222736358,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8581858277320862,0.5488875508308411,0.5248501896858215,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9419702887535096,0.7173808813095093,0.5035412311553955,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8042749762535095,0.4461229145526886,0.4282866716384887,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6504964828491211,0.2330889105796814,1.0805954933166504,285.0231018066406,284.95001220703125,299.2969055175781,295.5915832519531,295.6575622558594,297.1036071777344,285.01971435546875,1.0,0.681312084197998,0.3430512249469757,0.3430512249469757,1.0,1.0,-3.426431655883789,0.8615131378173828,2.5649185180664062,0.0896505862474441,0.9814267754554749,0.9814267754554749,0.0,259.0345764160156,233.0,64236.82421875,0.0,3809.349609375,1.0,279.0424194335937,283.1750793457031,298.5773620605469,302.69287109375,293.1499938964844,293.1499938964844,278.75,31933.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569582104682922,1.0,0.0,0.0,3.719497680664064,3.719521760940552,9.231279136656668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.6015625,0.0,1580.8636474609375,1895.4371337890625,0.0,3000.480224609375,0.9176984429359436,1.0,0.0,3.0,1.0,0.0
18034200,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7394222617149353,0.3443489372730255,0.3159144222736358,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8581858277320862,0.5488875508308411,0.5248501896858215,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9419702887535096,0.7173808813095093,0.5035412311553955,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8042749762535095,0.4461229145526886,0.4282866716384887,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6504964828491211,0.2330889105796814,1.0805954933166504,285.0231018066406,284.95001220703125,299.2969055175781,295.5915832519531,295.6575622558594,297.1036071777344,285.01971435546875,1.0,0.681312084197998,0.3430512249469757,0.3430512249469757,1.0,1.0,-3.426431655883789,0.8615131378173828,2.5649185180664062,0.0896505862474441,0.9814267754554749,0.9814267754554749,0.0,259.0345764160156,233.0,64236.82421875,0.0,3809.349609375,1.0,279.0424194335937,283.1750793457031,298.5773620605469,302.69287109375,293.1499938964844,293.1499938964844,278.75,31933.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569582104682922,1.0,0.0,0.0,3.719497680664064,3.719521760940552,9.231279136656668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.6015625,0.0,1580.8636474609375,1895.4371337890625,0.0,3000.480224609375,0.9176984429359436,1.0,0.0,3.0,1.0,0.0
18034260,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.743635356426239,0.3417380750179291,0.3135154843330383,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8637245297431946,0.5454210042953491,0.5215654373168945,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.950553059577942,0.716194212436676,0.5027683973312378,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8097663521766663,0.4436716139316559,0.4259071350097656,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6544078588485718,0.2313933372497558,1.0721503496170044,284.8843688964844,284.95001220703125,299.2568359375,295.5679016113281,295.6378479003906,297.0911865234375,284.8856201171875,1.0,0.6735636591911316,0.3432931900024414,0.3432931900024414,1.0,1.0,-3.4056596755981445,0.8558647036552429,2.549794912338257,0.0888318195939064,0.861961305141449,0.861961305141449,0.0,248.95098876953125,221.0,64588.05078125,0.0,3699.880615234375,1.0,278.75714111328125,283.0286865234375,298.5921630859375,302.8194274902344,293.1499938964844,293.1499938964844,279.04998779296875,38796.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657650351524353,1.0,0.0,0.0,3.612149715423584,3.612173795700073,8.706122116564075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.5400390625,0.0,1512.1715087890625,1895.4371337890625,0.0,3083.08251953125,0.8989480137825012,1.0,0.0,3.0,1.0,0.0
18034320,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.743635356426239,0.3417380750179291,0.3135154843330383,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8637245297431946,0.5454210042953491,0.5215654373168945,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.950553059577942,0.716194212436676,0.5027683973312378,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8097663521766663,0.4436716139316559,0.4259071350097656,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6544078588485718,0.2313933372497558,1.0721503496170044,284.8843688964844,284.95001220703125,299.2568359375,295.5679016113281,295.6378479003906,297.0911865234375,284.8856201171875,1.0,0.6735636591911316,0.3432931900024414,0.3432931900024414,1.0,1.0,-3.4056596755981445,0.8558647036552429,2.549794912338257,0.0888318195939064,0.861961305141449,0.861961305141449,0.0,248.95098876953125,221.0,64588.05078125,0.0,3699.880615234375,1.0,278.75714111328125,283.0286865234375,298.5921630859375,302.8194274902344,293.1499938964844,293.1499938964844,279.04998779296875,38796.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657650351524353,1.0,0.0,0.0,3.612149715423584,3.612173795700073,8.706122116564075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.5400390625,0.0,1512.1715087890625,1895.4371337890625,0.0,3083.08251953125,0.8989480137825012,1.0,0.0,3.0,1.0,0.0
18034380,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7493661046028137,0.3400930762290954,0.3114084303379059,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8710028529167175,0.5429059267044067,0.5185317993164062,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.960877537727356,0.7164756059646606,0.5023917555809021,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8165146112442017,0.4419810771942138,0.4236831068992615,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6595321297645569,0.2300651669502258,1.0636402368545532,284.9774780273437,284.95001220703125,299.2168884277344,295.5442810058594,295.626220703125,297.0893859863281,284.9764099121094,1.0,0.6653513312339783,0.3435351848602295,0.3435351848602295,1.0,1.0,-3.3861050605773926,0.8506004214286804,2.5355045795440674,0.0878636613488197,0.9336342215538024,0.9336342215538024,0.0,237.6774139404297,209.0,63482.59765625,0.0,3587.6767578125,1.0,279.0420227050781,283.14794921875,298.52459716796875,302.607666015625,293.1499938964844,293.1499938964844,278.75,34291.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582907319068909,1.0,0.0,0.0,3.695932626724243,3.695956707000733,9.114679073718436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.087890625,0.0,1571.9285888671875,1895.4371337890625,0.0,3012.97509765625,0.9143150448799132,1.0,0.0,3.0,1.0,0.0
18034440,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7493661046028137,0.3400930762290954,0.3114084303379059,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8710028529167175,0.5429059267044067,0.5185317993164062,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.960877537727356,0.7164756059646606,0.5023917555809021,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8165146112442017,0.4419810771942138,0.4236831068992615,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6595321297645569,0.2300651669502258,1.0636402368545532,284.9774780273437,284.95001220703125,299.2168884277344,295.5442810058594,295.626220703125,297.0893859863281,284.9764099121094,1.0,0.6653513312339783,0.3435351848602295,0.3435351848602295,1.0,1.0,-3.3861050605773926,0.8506004214286804,2.5355045795440674,0.0878636613488197,0.9336342215538024,0.9336342215538024,0.0,237.6774139404297,209.0,63482.59765625,0.0,3587.6767578125,1.0,279.0420227050781,283.14794921875,298.52459716796875,302.607666015625,293.1499938964844,293.1499938964844,278.75,34291.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582907319068909,1.0,0.0,0.0,3.695932626724243,3.695956707000733,9.114679073718436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.087890625,0.0,1571.9285888671875,1895.4371337890625,0.0,3012.97509765625,0.9143150448799132,1.0,0.0,3.0,1.0,0.0
18034500,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7525745034217834,0.338935911655426,0.3103848695755005,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8750478029251099,0.5413045287132263,0.517052173614502,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.966200828552246,0.7160354256629944,0.5021928548812866,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8201435804367065,0.4408644735813141,0.4226148426532745,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6624323129653931,0.2292715162038803,1.0595825910568235,284.8550109863281,284.95001220703125,299.1969909667969,295.532470703125,295.61798095703125,297.08526611328125,284.8545227050781,1.0,0.6611927151679993,0.3436561822891235,0.3436561822891235,1.0,1.0,-3.376696825027466,0.8480715751647949,2.528625249862671,0.0875289738178253,0.8405090570449829,0.8405090570449829,0.0,231.9486389160156,209.0,64033.93359375,0.0,3532.355224609375,1.0,278.797119140625,283.01422119140625,298.5589904785156,302.7928771972656,293.1499938964844,293.1499938964844,278.75,39238.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634952902793884,1.0,0.0,0.0,3.630298614501953,3.6303229331970215,8.79382810126117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.5595703125,0.0,1535.4608154296875,1895.4371337890625,0.0,3061.7900390625,0.9007892608642578,1.0,0.0,3.0,1.0,0.0
18034560,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7554527521133423,0.3377237617969513,0.3090823292732239,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8787697553634644,0.5396307706832886,0.5152594447135925,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9709519743919371,0.7155342102050781,0.5016545653343201,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8234385251998901,0.4396737217903137,0.4212839603424072,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6650710701942444,0.2284132093191146,1.054823875427246,284.8934326171875,284.95001220703125,299.1771545410156,295.52069091796875,295.6093139648437,297.0804443359375,284.8944702148437,1.0,0.6568631529808044,0.3438341617584228,0.3438341617584228,1.0,1.0,-3.365004301071167,0.8450011610984802,2.520003080368042,0.0871081575751304,0.8409075736999512,0.8409075736999512,0.0,226.47462463378903,197.0,63484.52734375,0.0,3473.463623046875,1.0,278.7578430175781,283.0531005859375,298.5317687988281,302.68798828125,293.1499938964844,293.1499938964844,279.04998779296875,39703.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640604615211487,1.0,0.0,0.0,3.531343936920166,3.531367540359497,8.320957931573503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.908203125,0.0,1431.932861328125,1895.4371337890625,0.0,3067.091796875,0.8821119666099548,1.0,0.0,3.0,1.0,0.0
18034620,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7633136510848999,0.3362185060977936,0.3071345090866089,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8884921669960022,0.5372409820556641,0.5123754143714905,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9821302890777588,0.715873122215271,0.5013696551322937,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8318904638290405,0.4380998015403747,0.4191879332065582,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6720873117446899,0.227158710360527,1.0465999841690063,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,295.5996398925781,297.0807800292969,284.98016357421875,1.0,0.6482622027397156,0.3441901504993438,0.3441901504993438,1.0,1.0,-3.346432447433472,0.8403592705726624,2.506072998046875,0.0865603685379028,0.912540078163147,0.912540078163147,0.0,214.5318756103516,185.0,62444.0,0.0,3362.155029296875,1.0,279.0414123535156,283.1665954589844,298.47149658203125,302.48590087890625,293.1499938964844,293.1499938964844,278.75,34388.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554106950759888,1.0,0.0,0.0,3.6181890964508057,3.6182126998901367,8.735260053072125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.3193359375,0.0,1486.114013671875,1895.4371337890625,0.0,2985.97216796875,0.8969730138778687,1.0,0.0,3.0,1.0,0.0
18034680,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7633136510848999,0.3362185060977936,0.3071345090866089,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8884921669960022,0.5372409820556641,0.5123754143714905,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9821302890777588,0.715873122215271,0.5013696551322937,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8318904638290405,0.4380998015403747,0.4191879332065582,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6720873117446899,0.227158710360527,1.0465999841690063,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,295.5996398925781,297.0807800292969,284.98016357421875,1.0,0.6482622027397156,0.3441901504993438,0.3441901504993438,1.0,1.0,-3.346432447433472,0.8403592705726624,2.506072998046875,0.0865603685379028,0.912540078163147,0.912540078163147,0.0,214.5318756103516,185.0,62444.0,0.0,3362.155029296875,1.0,279.0414123535156,283.1665954589844,298.47149658203125,302.48590087890625,293.1499938964844,293.1499938964844,278.75,34388.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554106950759888,1.0,0.0,0.0,3.6181890964508057,3.6182126998901367,8.735260053072125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.3193359375,0.0,1486.114013671875,1895.4371337890625,0.0,2985.97216796875,0.8969730138778687,1.0,0.0,3.0,1.0,0.0
18034740,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7713475823402405,0.333913117647171,0.3048540353775024,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.898439347743988,0.5340132713317871,0.5091355443000793,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.992237150669098,0.7148704528808594,0.5005818009376526,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8405584096908569,0.4358410239219665,0.4168238043785095,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6793590188026428,0.2255463451147079,1.0379093885421753,284.90234375,284.95001220703125,299.09869384765625,295.4736022949219,295.5839538574219,297.0730895996094,284.90234375,1.0,0.6394906044006348,0.3445461392402649,0.3445461392402649,1.0,1.0,-3.32555890083313,0.8349834084510803,2.4905755519866943,0.0859735161066055,0.8289920687675476,0.8289920687675476,0.0,203.07131958007807,173.0,62452.25,0.0,3249.563720703125,1.0,278.7587585449219,283.0758056640625,298.4827880859375,302.571044921875,293.1499938964844,293.1499938964844,279.04998779296875,39381.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609005212783813,1.0,0.0,0.0,3.4576504230499268,3.4576733112335205,7.977291716088075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.1484375,0.0,1353.4805908203125,1895.4371337890625,0.0,3037.450927734375,0.8655242919921875,1.0,0.0,3.0,1.0,0.0
18034800,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7713475823402405,0.333913117647171,0.3048540353775024,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.898439347743988,0.5340132713317871,0.5091355443000793,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.992237150669098,0.7148704528808594,0.5005818009376526,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8405584096908569,0.4358410239219665,0.4168238043785095,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6793590188026428,0.2255463451147079,1.0379093885421753,284.90234375,284.95001220703125,299.09869384765625,295.4736022949219,295.5839538574219,297.0730895996094,284.90234375,1.0,0.6394906044006348,0.3445461392402649,0.3445461392402649,1.0,1.0,-3.32555890083313,0.8349834084510803,2.4905755519866943,0.0859735161066055,0.8289920687675476,0.8289920687675476,0.0,203.07131958007807,173.0,62452.25,0.0,3249.563720703125,1.0,278.7587585449219,283.0758056640625,298.4827880859375,302.571044921875,293.1499938964844,293.1499938964844,279.04998779296875,39381.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609005212783813,1.0,0.0,0.0,3.4576504230499268,3.4576733112335205,7.977291716088075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.1484375,0.0,1353.4805908203125,1895.4371337890625,0.0,3037.450927734375,0.8655242919921875,1.0,0.0,3.0,1.0,0.0
18034860,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7804054021835327,0.3323460519313812,0.3029264509677887,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.909597098827362,0.5315380096435547,0.5062534213066101,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.7151980400085449,0.4960528910160064,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8501941561698914,0.4341984391212463,0.4147407710552215,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6873718500137329,0.2242521792650222,1.0298190116882324,284.9784545898437,284.95001220703125,299.06011962890625,295.4501342773437,295.5746765136719,297.0737609863281,284.9770202636719,1.0,0.6303951740264893,0.344971239566803,0.344971239566803,1.0,1.0,-3.3021883964538574,0.8290143013000488,2.4731740951538086,0.0854311361908912,0.8948686122894287,0.8948686122894287,0.0,191.816650390625,161.0,61406.63671875,0.0,3133.880126953125,1.0,279.04083251953125,283.17926025390625,298.4242553710937,302.3746032714844,293.1499938964844,293.1499938964844,279.3500061035156,34357.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522639274597168,1.0,0.0,0.0,3.547151803970337,3.547174453735352,8.395621193812985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.974609375,0.0,1409.7860107421875,1895.4371337890625,0.0,2956.4794921875,0.880971372127533,1.0,0.0,3.0,1.0,0.0
18034920,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7804054021835327,0.3323460519313812,0.3029264509677887,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.909597098827362,0.5315380096435547,0.5062534213066101,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.7151980400085449,0.4960528910160064,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8501941561698914,0.4341984391212463,0.4147407710552215,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6873718500137329,0.2242521792650222,1.0298190116882324,284.9784545898437,284.95001220703125,299.06011962890625,295.4501342773437,295.5746765136719,297.0737609863281,284.9770202636719,1.0,0.6303951740264893,0.344971239566803,0.344971239566803,1.0,1.0,-3.3021883964538574,0.8290143013000488,2.4731740951538086,0.0854311361908912,0.8948686122894287,0.8948686122894287,0.0,191.816650390625,161.0,61406.63671875,0.0,3133.880126953125,1.0,279.04083251953125,283.17926025390625,298.4242553710937,302.3746032714844,293.1499938964844,293.1499938964844,279.3500061035156,34357.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522639274597168,1.0,0.0,0.0,3.547151803970337,3.547174453735352,8.395621193812985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.974609375,0.0,1409.7860107421875,1895.4371337890625,0.0,2956.4794921875,0.880971372127533,1.0,0.0,3.0,1.0,0.0
18034980,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7885635495185852,0.3308227062225342,0.3012612760066986,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9202929735183716,0.5291367769241333,0.503681480884552,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.7186205983161926,0.4785584211349487,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8589760065078735,0.4326291382312774,0.4129432141780853,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6945200562477112,0.2230344712734222,1.0227665901184082,285.0131225585937,284.95001220703125,299.02215576171875,295.4267272949219,295.573974609375,297.08624267578125,285.00909423828125,1.0,0.6201746463775635,0.3453963100910187,0.3453963100910187,1.0,1.0,-3.2653372287750244,0.8188517689704895,2.44648551940918,0.0835660174489021,0.9691031575202942,0.9691031575202942,0.0,181.8720245361328,149.0,60418.39453125,0.0,2998.2666015625,1.0,279.34234619140625,283.2452697753906,298.4058837890625,302.28375244140625,293.1499938964844,293.1499938964844,279.04998779296875,32191.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845807671546936,1.0,0.0,0.0,3.7049436569213854,3.704967498779297,9.15917837573943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.8857421875,0.0,1566.2337646484375,1895.4371337890625,0.0,2896.021240234375,0.914524257183075,1.0,0.0,3.0,1.0,0.0
18035040,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7885635495185852,0.3308227062225342,0.3012612760066986,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9202929735183716,0.5291367769241333,0.503681480884552,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.7186205983161926,0.4785584211349487,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8589760065078735,0.4326291382312774,0.4129432141780853,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6945200562477112,0.2230344712734222,1.0227665901184082,285.0131225585937,284.95001220703125,299.02215576171875,295.4267272949219,295.573974609375,297.08624267578125,285.00909423828125,1.0,0.6201746463775635,0.3453963100910187,0.3453963100910187,1.0,1.0,-3.2653372287750244,0.8188517689704895,2.44648551940918,0.0835660174489021,0.9691031575202942,0.9691031575202942,0.0,181.8720245361328,149.0,60418.39453125,0.0,2998.2666015625,1.0,279.34234619140625,283.2452697753906,298.4058837890625,302.28375244140625,293.1499938964844,293.1499938964844,279.04998779296875,32191.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845807671546936,1.0,0.0,0.0,3.7049436569213854,3.704967498779297,9.15917837573943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.8857421875,0.0,1566.2337646484375,1895.4371337890625,0.0,2896.021240234375,0.914524257183075,1.0,0.0,3.0,1.0,0.0
18035100,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7928051352500916,0.3295295536518097,0.3002072274684906,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9260687232017516,0.5273697376251221,0.5021526217460632,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.7205372452735901,0.4694862961769104,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8636609315872192,0.4313655197620392,0.4118407368659973,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.698296308517456,0.2221814095973968,1.0188038349151611,284.85675048828125,284.95001220703125,299.00341796875,295.4150085449219,295.57257080078125,297.0912170410156,284.8524475097656,1.0,0.6147463917732239,0.3456088602542877,0.3456088602542877,1.0,1.0,-3.2452378273010254,0.8132327795028687,2.432004928588867,0.0825124531984329,0.8596978783607483,0.8596978783607483,0.0,176.80165100097656,149.0,61018.63671875,0.0,2927.391845703125,1.0,279.097412109375,283.0799255371094,298.4483642578125,302.48504638671875,293.1499938964844,293.1499938964844,279.04998779296875,37428.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521958589553833,1.0,0.0,0.0,3.669132709503174,3.669157266616821,8.98297400908632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.224609375,0.0,1565.3062744140625,1895.4371337890625,0.0,2955.842041015625,0.9079765677452089,1.0,0.0,3.0,1.0,0.0
18035160,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7966910004615784,0.3281213045120239,0.2987897098064422,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9315270781517028,0.5254513025283813,0.5002028942108154,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.7226240634918213,0.4606608748435974,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8681039810180664,0.4299444556236267,0.4103684723377228,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7017937898635864,0.221216082572937,1.0138472318649292,284.87554931640625,284.95001220703125,298.9848327636719,295.4033203125,295.5710754394531,297.0956726074219,284.8770751953125,1.0,0.6090487837791443,0.3459668457508087,0.3459668457508087,1.0,1.0,-3.222849607467652,0.8072911500930786,2.415558338165283,0.0816148146986961,0.8425756096839905,0.8425756096839905,0.0,171.83030700683594,137.0,60279.3984375,0.0,2853.113037109375,1.0,279.0577392578125,283.1077880859375,298.4206848144531,302.3783264160156,293.1499938964844,293.1499938964844,279.3500061035156,39842.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534248471260071,1.0,0.0,0.0,3.555017709732056,3.555041551589966,8.432897971033526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.4150390625,0.0,1458.0404052734375,1895.4371337890625,0.0,2967.358642578125,0.8870823979377747,1.0,0.0,3.0,1.0,0.0
18035220,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8070247173309326,0.3263836503028869,0.2966730892658233,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9453640580177308,0.5227271318435669,0.4970475733280182,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9990000128746032,0.7292782068252563,0.4404903650283813,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8795961737632751,0.4280076324939728,0.4079897105693817,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7107569575309753,0.2197981774806976,1.0052180290222168,284.9643859863281,284.95001220703125,298.9482727050781,295.3799743652344,295.5802917480469,297.12066650390625,284.96319580078125,1.0,0.5972575545310974,0.3466827571392059,0.3466827571392059,1.0,1.0,-3.179018974304199,0.7957093715667725,2.3833096027374268,0.0797972828149795,0.904465675354004,0.904465675354004,0.0,161.078857421875,140.0,58855.91796875,0.0,2704.892822265625,1.0,279.3415222167969,283.2262268066406,298.3488464355469,302.14337158203125,293.1499938964844,293.1499938964844,279.04998779296875,34928.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434774875640869,1.0,0.0,0.0,3.621282815933228,3.621306419372559,8.750203619456443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.7197265625,0.0,1493.496337890625,1895.4371337890625,0.0,2874.22216796875,0.8979266285896301,1.0,0.0,3.0,1.0,0.0
18035280,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8070247173309326,0.3263836503028869,0.2966730892658233,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9453640580177308,0.5227271318435669,0.4970475733280182,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9990000128746032,0.7292782068252563,0.4404903650283813,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8795961737632751,0.4280076324939728,0.4079897105693817,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7107569575309753,0.2197981774806976,1.0052180290222168,284.9643859863281,284.95001220703125,298.9482727050781,295.3799743652344,295.5802917480469,297.12066650390625,284.96319580078125,1.0,0.5972575545310974,0.3466827571392059,0.3466827571392059,1.0,1.0,-3.179018974304199,0.7957093715667725,2.3833096027374268,0.0797972828149795,0.904465675354004,0.904465675354004,0.0,161.078857421875,140.0,58855.91796875,0.0,2704.892822265625,1.0,279.3415222167969,283.2262268066406,298.3488464355469,302.14337158203125,293.1499938964844,293.1499938964844,279.04998779296875,34928.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434774875640869,1.0,0.0,0.0,3.621282815933228,3.621306419372559,8.750203619456443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.7197265625,0.0,1493.496337890625,1895.4371337890625,0.0,2874.22216796875,0.8979266285896301,1.0,0.0,3.0,1.0,0.0
18035340,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8117858171463013,0.3240473568439483,0.2945407032966614,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9519052505493164,0.5193818807601929,0.4938781857490539,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.7352025508880615,0.4296160638332367,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8853747248649597,0.4255479276180267,0.4056308269500732,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7148419618606567,0.2181746065616607,0.997406840324402,284.8960266113281,284.95001220703125,298.9125671386719,295.3566589355469,295.58428955078125,297.13800048828125,284.896240234375,1.0,0.5900954008102417,0.3473986983299255,0.3473986983299255,1.0,1.0,-3.1473233699798584,0.7878704071044922,2.359452962875366,0.0788315162062645,0.8189557790756226,0.8189557790756226,0.0,155.11544799804688,158.0,58620.328125,0.0,2609.76953125,1.0,279.0589294433594,283.150146484375,298.35888671875,302.20318603515625,293.1499938964844,293.1499938964844,279.3500061035156,40066.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476173877716064,1.0,0.0,0.0,3.424407482147217,3.4244301319122314,7.824636441000621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.5146484375,0.0,1324.9166259765625,1895.4371337890625,0.0,2912.959716796875,0.8589428067207336,1.0,0.0,3.0,1.0,0.0
18035400,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8117858171463013,0.3240473568439483,0.2945407032966614,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9519052505493164,0.5193818807601929,0.4938781857490539,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.7352025508880615,0.4296160638332367,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8853747248649597,0.4255479276180267,0.4056308269500732,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7148419618606567,0.2181746065616607,0.997406840324402,284.8960266113281,284.95001220703125,298.9125671386719,295.3566589355469,295.58428955078125,297.13800048828125,284.896240234375,1.0,0.5900954008102417,0.3473986983299255,0.3473986983299255,1.0,1.0,-3.1473233699798584,0.7878704071044922,2.359452962875366,0.0788315162062645,0.8189557790756226,0.8189557790756226,0.0,155.11544799804688,158.0,58620.328125,0.0,2609.76953125,1.0,279.0589294433594,283.150146484375,298.35888671875,302.20318603515625,293.1499938964844,293.1499938964844,279.3500061035156,40066.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476173877716064,1.0,0.0,0.0,3.424407482147217,3.4244301319122314,7.824636441000621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.5146484375,0.0,1324.9166259765625,1895.4371337890625,0.0,2912.959716796875,0.8589428067207336,1.0,0.0,3.0,1.0,0.0
18035460,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8072252869606018,0.3224994242191314,0.2930947542190552,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9459189176559448,0.5168978571891785,0.4914577305316925,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.739310622215271,0.4348563551902771,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8804508447647095,0.4238079190254211,0.4039226174354553,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.71063232421875,0.2169388681650161,0.9918508529663086,284.9886169433594,284.95001220703125,298.8778076171875,295.3334045410156,295.58642578125,297.1509704589844,284.9883117675781,1.0,0.5908541083335876,0.3483532667160034,0.3483532667160034,1.0,1.0,-3.1402077674865723,0.7883807420730591,2.351826906204224,0.0805434733629226,0.8963515162467957,0.8963515162467957,0.0,157.02272033691406,176.0,57873.05078125,0.0,2606.05419921875,1.0,279.3405456542969,283.2641296386719,298.3022766113281,302.01776123046875,293.1499938964844,293.1499938964844,279.6499938964844,34013.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376488089561462,1.0,0.0,0.0,3.52512264251709,3.5251450538635254,8.291664812531963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.359375,0.0,1384.26806640625,1895.4371337890625,0.0,2819.756103515625,0.8758975863456726,1.0,0.0,3.0,1.0,0.0
18035520,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8072252869606018,0.3224994242191314,0.2930947542190552,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9459189176559448,0.5168978571891785,0.4914577305316925,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.739310622215271,0.4348563551902771,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8804508447647095,0.4238079190254211,0.4039226174354553,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.71063232421875,0.2169388681650161,0.9918508529663086,284.9886169433594,284.95001220703125,298.8778076171875,295.3334045410156,295.58642578125,297.1509704589844,284.9883117675781,1.0,0.5908541083335876,0.3483532667160034,0.3483532667160034,1.0,1.0,-3.1402077674865723,0.7883807420730591,2.351826906204224,0.0805434733629226,0.8963515162467957,0.8963515162467957,0.0,157.02272033691406,176.0,57873.05078125,0.0,2606.05419921875,1.0,279.3405456542969,283.2641296386719,298.3022766113281,302.01776123046875,293.1499938964844,293.1499938964844,279.6499938964844,34013.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376488089561462,1.0,0.0,0.0,3.52512264251709,3.5251450538635254,8.291664812531963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.359375,0.0,1384.26806640625,1895.4371337890625,0.0,2819.756103515625,0.8758975863456726,1.0,0.0,3.0,1.0,0.0
18035580,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7961560487747192,0.3209912180900574,0.2920190989971161,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9313016533851624,0.5145458579063416,0.4895210266113281,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9990000128746032,0.7395970821380615,0.4511039853096008,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8687182068824768,0.4222383499145508,0.4027048945426941,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.700562596321106,0.2157557904720306,0.9879012703895568,285.05645751953125,284.95001220703125,298.8440856933594,295.3101806640625,295.5751953125,297.14501953125,285.0537109375,1.0,0.5966546535491943,0.3493078052997589,0.3493078052997589,1.0,1.0,-3.1498942375183105,0.794180154800415,2.3557140827178955,0.0840325579047203,1.0,1.0,0.0,164.47109985351562,194.0,57640.39453125,0.0,2665.10400390625,1.0,279.6422119140625,283.3486328125,298.2950439453125,301.97808837890625,293.1499938964844,293.1499938964844,279.3500061035156,31160.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321601748466492,1.0,0.0,0.0,3.720824241638184,3.7208480834960938,9.237865583600068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.62890625,0.0,1576.4844970703125,1895.4371337890625,0.0,2768.56396484375,0.9175272583961488,1.0,0.0,3.0,1.0,0.0
18035640,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7961560487747192,0.3209912180900574,0.2920190989971161,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9313016533851624,0.5145458579063416,0.4895210266113281,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9990000128746032,0.7395970821380615,0.4511039853096008,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8687182068824768,0.4222383499145508,0.4027048945426941,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.700562596321106,0.2157557904720306,0.9879012703895568,285.05645751953125,284.95001220703125,298.8440856933594,295.3101806640625,295.5751953125,297.14501953125,285.0537109375,1.0,0.5966546535491943,0.3493078052997589,0.3493078052997589,1.0,1.0,-3.1498942375183105,0.794180154800415,2.3557140827178955,0.0840325579047203,1.0,1.0,0.0,164.47109985351562,194.0,57640.39453125,0.0,2665.10400390625,1.0,279.6422119140625,283.3486328125,298.2950439453125,301.97808837890625,293.1499938964844,293.1499938964844,279.3500061035156,31160.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321601748466492,1.0,0.0,0.0,3.720824241638184,3.7208480834960938,9.237865583600068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.62890625,0.0,1576.4844970703125,1895.4371337890625,0.0,2768.56396484375,0.9175272583961488,1.0,0.0,3.0,1.0,0.0
