time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035700,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7887560725212097,0.3196810781955719,0.2913097739219665,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9215239882469176,0.51279217004776,0.4883792102336883,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.7375835180282593,0.4624209105968475,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8610702753067017,0.4209826588630676,0.4019786119461059,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.693852424621582,0.2148653417825698,0.9856112599372864,284.8993530273437,284.95001220703125,298.82763671875,295.298583984375,295.5599365234375,297.1289367675781,284.8929138183594,1.0,0.6008113026618958,0.3497850894927978,0.3497850894927978,1.0,1.0,-3.157648801803589,0.7979970574378967,2.359651565551758,0.0861254855990409,0.9133679866790771,0.9133679866790771,0.0,169.86029052734375,194.0,58889.01953125,0.0,2709.5341796875,1.0,279.39569091796875,283.1710510253906,298.34771728515625,302.22265625,293.1499938964844,293.1499938964844,279.3500061035156,34659.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405893445014954,1.0,0.0,0.0,3.7408080101013184,3.740832805633545,9.337360324934708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.24609375,0.0,1626.286865234375,1895.4371337890625,0.0,2847.221923828125,0.9228992462158204,1.0,0.0,3.0,1.0,0.0
18035760,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7800728678703308,0.3180965483188629,0.2901878356933594,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.91042298078537,0.5107232928276062,0.4867647290229797,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.7342192530632019,0.4757915437221527,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8522989153862,0.4194416105747223,0.4008535742759704,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6859761476516724,0.2137442380189895,0.9821295738220216,284.8940124511719,284.95001220703125,298.8114624023437,295.2870178222656,295.5391845703125,297.1060485839844,284.895751953125,1.0,0.6054570078849792,0.3498828709125519,0.3498828709125519,1.0,1.0,-3.16489577293396,0.8006322383880615,2.3642635345458984,0.0871524512767791,0.8894689083099365,0.8894689083099365,0.0,176.31072998046875,197.0,58773.0625,0.0,2758.887939453125,1.0,279.35699462890625,283.1709289550781,298.32763671875,302.1674194335937,293.1499938964844,293.1499938964844,279.6499938964844,37390.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445555567741394,1.0,0.0,0.0,3.6811931133270255,3.681217670440674,9.0421241338845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.0595703125,0.0,1578.646484375,1895.4371337890625,0.0,2884.30615234375,0.9130666255950928,1.0,0.0,3.0,1.0,0.0
18035820,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7683314085006714,0.3158920109272003,0.2883171737194061,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8963744044303894,0.507584273815155,0.4839147627353668,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7277114391326904,0.4944053292274475,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8405816555023193,0.4171966910362243,0.3988724648952484,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6748769283294678,0.2118168473243713,0.9747363924980164,285.0059509277344,284.95001220703125,298.78009033203125,295.263916015625,295.5056457519531,297.071044921875,285.0040588378906,1.0,0.6109517216682434,0.3500784039497375,0.3500784039497375,1.0,1.0,-3.170342445373535,0.8029058575630188,2.367436408996582,0.088370144367218,0.9871413707733154,0.9871413707733154,0.0,185.3985137939453,200.0,58064.05078125,0.0,2819.046630859375,1.0,279.6434936523437,283.29949951171875,298.25390625,301.9843444824219,293.1499938964844,293.1499938964844,279.3500061035156,33130.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389530777931213,1.0,0.0,0.0,3.798201560974121,3.798226594924927,9.626076007407391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.556640625,0.0,1682.0408935546875,1895.4371337890625,0.0,2831.93505859375,0.9364057183265686,1.0,0.0,3.0,1.0,0.0
18035880,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7683314085006714,0.3158920109272003,0.2883171737194061,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8963744044303894,0.507584273815155,0.4839147627353668,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7277114391326904,0.4944053292274475,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8405816555023193,0.4171966910362243,0.3988724648952484,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6748769283294678,0.2118168473243713,0.9747363924980164,285.0059509277344,284.95001220703125,298.78009033203125,295.263916015625,295.5056457519531,297.071044921875,285.0040588378906,1.0,0.6109517216682434,0.3500784039497375,0.3500784039497375,1.0,1.0,-3.170342445373535,0.8029058575630188,2.367436408996582,0.088370144367218,0.9871413707733154,0.9871413707733154,0.0,185.3985137939453,200.0,58064.05078125,0.0,2819.046630859375,1.0,279.6434936523437,283.29949951171875,298.25390625,301.9843444824219,293.1499938964844,293.1499938964844,279.3500061035156,33130.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389530777931213,1.0,0.0,0.0,3.798201560974121,3.798226594924927,9.626076007407391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.556640625,0.0,1682.0408935546875,1895.4371337890625,0.0,2831.93505859375,0.9364057183265686,1.0,0.0,3.0,1.0,0.0
18035940,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.758163571357727,0.3128087818622589,0.2861183285713196,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8844068050384521,0.5035103559494019,0.4807049632072449,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.997390866279602,0.7197971343994141,0.5051667094230652,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8305969834327698,0.414195567369461,0.396620512008667,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6652053594589233,0.2094454318284988,0.9663544297218324,284.8786315917969,284.95001220703125,298.75,295.2408447265625,295.4720153808594,297.0360412597656,284.8804016113281,1.0,0.6143508553504944,0.3502739667892456,0.3502739667892456,1.0,1.0,-3.164023160934448,0.8014570474624634,2.362565994262696,0.0887768417596817,0.86983323097229,0.86983323097229,0.0,193.21926879882807,203.0,58576.82421875,0.0,2848.36767578125,1.0,279.3563842773437,283.162109375,298.2680053710937,302.1053466796875,293.1499938964844,293.1499938964844,279.6499938964844,39369.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482437133789062,1.0,0.0,0.0,3.676278114318848,3.676302909851074,9.017995807880652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.830078125,0.0,1587.9925537109375,1895.4371337890625,0.0,2918.82373046875,0.9135297536849976,1.0,0.0,3.0,1.0,0.0
18036000,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.758163571357727,0.3128087818622589,0.2861183285713196,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8844068050384521,0.5035103559494019,0.4807049632072449,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.997390866279602,0.7197971343994141,0.5051667094230652,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8305969834327698,0.414195567369461,0.396620512008667,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6652053594589233,0.2094454318284988,0.9663544297218324,284.8786315917969,284.95001220703125,298.75,295.2408447265625,295.4720153808594,297.0360412597656,284.8804016113281,1.0,0.6143508553504944,0.3502739667892456,0.3502739667892456,1.0,1.0,-3.164023160934448,0.8014570474624634,2.362565994262696,0.0887768417596817,0.86983323097229,0.86983323097229,0.0,193.21926879882807,203.0,58576.82421875,0.0,2848.36767578125,1.0,279.3563842773437,283.162109375,298.2680053710937,302.1053466796875,293.1499938964844,293.1499938964844,279.6499938964844,39369.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482437133789062,1.0,0.0,0.0,3.676278114318848,3.676302909851074,9.017995807880652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.830078125,0.0,1587.9925537109375,1895.4371337890625,0.0,2918.82373046875,0.9135297536849976,1.0,0.0,3.0,1.0,0.0
18036060,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7490167617797852,0.3105469346046448,0.284158319234848,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8733931183815002,0.50026535987854,0.4777188301086426,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.987834632396698,0.7157697081565857,0.501783549785614,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8213562965393066,0.4118463397026062,0.3945175409317016,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6563063859939575,0.2073988020420074,0.9580865502357484,284.9862365722656,284.95001220703125,298.7216491699219,295.2149963378906,295.4560546875,297.0246887207031,284.9844055175781,1.0,0.6154627203941345,0.3505399823188782,0.3505399823188782,1.0,1.0,-3.141533374786377,0.7951263189315796,2.346407175064087,0.0873147174715995,0.9530861377716064,0.9530861377716064,0.0,200.3662567138672,206.0,57403.62109375,0.0,2840.918212890625,1.0,279.643310546875,283.293701171875,298.1914978027344,301.88751220703125,293.1499938964844,293.1499938964844,279.3500061035156,34170.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397895693778992,1.0,0.0,0.0,3.7601006031036377,3.760125160217285,9.433920240553562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.453125,0.0,1645.04443359375,1895.4371337890625,0.0,2839.7490234375,0.9284541010856628,1.0,0.0,3.0,1.0,0.0
18036120,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7490167617797852,0.3105469346046448,0.284158319234848,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8733931183815002,0.50026535987854,0.4777188301086426,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.987834632396698,0.7157697081565857,0.501783549785614,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8213562965393066,0.4118463397026062,0.3945175409317016,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6563063859939575,0.2073988020420074,0.9580865502357484,284.9862365722656,284.95001220703125,298.7216491699219,295.2149963378906,295.4560546875,297.0246887207031,284.9844055175781,1.0,0.6154627203941345,0.3505399823188782,0.3505399823188782,1.0,1.0,-3.141533374786377,0.7951263189315796,2.346407175064087,0.0873147174715995,0.9530861377716064,0.9530861377716064,0.0,200.3662567138672,206.0,57403.62109375,0.0,2840.918212890625,1.0,279.643310546875,283.293701171875,298.1914978027344,301.88751220703125,293.1499938964844,293.1499938964844,279.3500061035156,34170.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397895693778992,1.0,0.0,0.0,3.7601006031036377,3.760125160217285,9.433920240553562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.453125,0.0,1645.04443359375,1895.4371337890625,0.0,2839.7490234375,0.9284541010856628,1.0,0.0,3.0,1.0,0.0
18036180,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.741768479347229,0.3075354993343353,0.281912624835968,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8647290468215942,0.4962228536605835,0.4744169414043426,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.980052888393402,0.7117489576339722,0.4993362724781036,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8138817548751831,0.4087977409362793,0.3921182453632355,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6493139266967773,0.2050640732049942,0.9493377804756165,284.8829650878906,284.95001220703125,298.6952514648437,295.1837463378906,295.4413146972656,297.01446533203125,284.88507080078125,1.0,0.6155648231506348,0.3508059680461883,0.3508059680461883,1.0,1.0,-3.118525981903076,0.7886101603507996,2.329915761947632,0.0860448703169822,0.8455432057380676,0.8455432057380676,0.0,205.77468872070312,209.0,57428.99609375,0.0,2823.15576171875,1.0,279.3571472167969,283.1848449707031,298.1993103027344,301.9692687988281,293.1499938964844,293.1499938964844,279.6499938964844,40368.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467971682548523,1.0,0.0,0.0,3.583179950714112,3.5832040309906006,8.567034797124506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.4619140625,0.0,1492.1793212890625,1895.4371337890625,0.0,2905.281982421875,0.893977701663971,1.0,0.0,3.0,1.0,0.0
18036240,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.741768479347229,0.3075354993343353,0.281912624835968,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8647290468215942,0.4962228536605835,0.4744169414043426,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.980052888393402,0.7117489576339722,0.4993362724781036,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8138817548751831,0.4087977409362793,0.3921182453632355,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6493139266967773,0.2050640732049942,0.9493377804756165,284.8829650878906,284.95001220703125,298.6952514648437,295.1837463378906,295.4413146972656,297.01446533203125,284.88507080078125,1.0,0.6155648231506348,0.3508059680461883,0.3508059680461883,1.0,1.0,-3.118525981903076,0.7886101603507996,2.329915761947632,0.0860448703169822,0.8455432057380676,0.8455432057380676,0.0,205.77468872070312,209.0,57428.99609375,0.0,2823.15576171875,1.0,279.3571472167969,283.1848449707031,298.1993103027344,301.9692687988281,293.1499938964844,293.1499938964844,279.6499938964844,40368.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467971682548523,1.0,0.0,0.0,3.583179950714112,3.5832040309906006,8.567034797124506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.4619140625,0.0,1492.1793212890625,1895.4371337890625,0.0,2905.281982421875,0.893977701663971,1.0,0.0,3.0,1.0,0.0
18036300,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7387096881866455,0.3064044415950775,0.2807902991771698,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8610796332359314,0.494580328464508,0.4727529287338257,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9766858816146852,0.7105266451835632,0.4982697665691376,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8106134533882141,0.4075689911842346,0.3908811509609222,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6463232040405273,0.2040490061044693,0.944808065891266,285.0008544921875,284.95001220703125,298.6827392578125,295.166259765625,295.4364624023437,297.012451171875,285.0023498535156,1.0,0.6153566837310791,0.3509389758110046,0.3509389758110046,1.0,1.0,-3.106954574584961,0.785330057144165,2.321624517440796,0.0852986648678779,0.9216973185539246,0.9216973185539246,0.0,207.9561309814453,209.0,56416.78515625,0.0,2811.4296875,1.0,279.599853515625,283.3199157714844,298.1271057128906,301.724365234375,293.1499938964844,293.1499938964844,279.6499938964844,35062.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398845195770264,1.0,0.0,0.0,3.61861801147461,3.618641614913941,8.737330858821224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.0625,0.0,1491.5826416015625,1895.4371337890625,0.0,2840.63623046875,0.8994401097297668,1.0,0.0,3.0,1.0,0.0
18036360,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7364087104797363,0.3053951859474182,0.2799555361270904,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8582702279090881,0.4930699467658996,0.4714054465293884,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9741482734680176,0.709517240524292,0.4976211190223694,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8080496788024902,0.4064571857452392,0.3899044394493103,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6439772248268127,0.203123390674591,0.94095379114151,284.9859313964844,284.95001220703125,298.6706848144531,295.1475524902344,295.4331359863281,297.0118103027344,284.9842224121094,1.0,0.6151725649833679,0.3513257205486297,0.3513257205486297,1.0,1.0,-3.09774112701416,0.7834630608558655,2.3142778873443604,0.085507720708847,0.926883101463318,0.926883101463318,0.0,209.64727783203125,212.0,56317.09375,0.0,2801.884521484375,1.0,279.6425170898437,283.3096008300781,298.1185913085937,301.7465209960937,293.1499938964844,293.1499938964844,279.3500061035156,34245.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372534513473511,1.0,0.0,0.0,3.671899318695069,3.6719231605529785,8.996525480142736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.9580078125,0.0,1544.4600830078125,1895.4371337890625,0.0,2816.065185546875,0.9087278842926024,1.0,0.0,3.0,1.0,0.0
18036420,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7310310006141663,0.3024750351905823,0.2777226269245147,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.851919949054718,0.4890944063663482,0.4680911302566528,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9679268002510072,0.7059538960456848,0.4955639839172363,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.801999568939209,0.4034216403961181,0.3874372839927673,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.638800859451294,0.2008467614650726,0.9321749806404114,284.8941955566406,284.95001220703125,298.6477966308594,295.10675048828125,295.4232177734375,297.0058288574219,284.8955993652344,1.0,0.6144997477531433,0.3520992398262024,0.3520992398262024,1.0,1.0,-3.075086832046509,0.7784430980682373,2.2966437339782715,0.0858888700604438,0.8314858078956604,0.8314858078956604,0.0,213.447494506836,215.0,56296.09375,0.0,2776.68603515625,1.0,279.3578491210937,283.2109680175781,298.120849609375,301.81964111328125,293.1499938964844,293.1499938964844,279.6499938964844,40138.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440452218055725,1.0,0.0,0.0,3.490511417388916,3.490534543991089,8.129641742016247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.5517578125,0.0,1392.4765625,1895.4371337890625,0.0,2879.5322265625,0.8735581040382385,1.0,0.0,3.0,1.0,0.0
18036480,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7310310006141663,0.3024750351905823,0.2777226269245147,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.851919949054718,0.4890944063663482,0.4680911302566528,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9679268002510072,0.7059538960456848,0.4955639839172363,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.801999568939209,0.4034216403961181,0.3874372839927673,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.638800859451294,0.2008467614650726,0.9321749806404114,284.8941955566406,284.95001220703125,298.6477966308594,295.10675048828125,295.4232177734375,297.0058288574219,284.8955993652344,1.0,0.6144997477531433,0.3520992398262024,0.3520992398262024,1.0,1.0,-3.075086832046509,0.7784430980682373,2.2966437339782715,0.0858888700604438,0.8314858078956604,0.8314858078956604,0.0,213.447494506836,215.0,56296.09375,0.0,2776.68603515625,1.0,279.3578491210937,283.2109680175781,298.120849609375,301.81964111328125,293.1499938964844,293.1499938964844,279.6499938964844,40138.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440452218055725,1.0,0.0,0.0,3.490511417388916,3.490534543991089,8.129641742016247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.5517578125,0.0,1392.4765625,1895.4371337890625,0.0,2879.5322265625,0.8735581040382385,1.0,0.0,3.0,1.0,0.0
18036540,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7265753149986267,0.3003138899803161,0.2757568955421448,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8466636538505554,0.4858959317207336,0.4650488793849945,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9626846313476562,0.7036740779876709,0.4938839077949524,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7968995571136475,0.4010179936885834,0.3851666152477264,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6343939900398254,0.1988929212093353,0.9236948490142822,284.98394775390625,284.95001220703125,298.6264343261719,295.0617370605469,295.4170837402344,297.0043334960937,284.9827575683594,1.0,0.6137003302574158,0.3528727293014526,0.3528727293014526,1.0,1.0,-3.0541162490844727,0.7739216089248657,2.2801947593688965,0.0864779278635978,0.9061425924301147,0.9061425924301147,0.0,216.53756713867188,203.0,55233.078125,0.0,2751.365234375,1.0,279.64111328125,283.32330322265625,298.0340576171875,301.5955810546875,293.1499938964844,293.1499938964844,279.3500061035156,34231.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347188234329224,1.0,0.0,0.0,3.5856504440307617,3.5856735706329346,8.57885197547148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.302734375,0.0,1449.745849609375,1895.4371337890625,0.0,2792.41552734375,0.8895122408866882,1.0,0.0,3.0,1.0,0.0
18036600,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7265753149986267,0.3003138899803161,0.2757568955421448,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8466636538505554,0.4858959317207336,0.4650488793849945,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9626846313476562,0.7036740779876709,0.4938839077949524,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7968995571136475,0.4010179936885834,0.3851666152477264,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6343939900398254,0.1988929212093353,0.9236948490142822,284.98394775390625,284.95001220703125,298.6264343261719,295.0617370605469,295.4170837402344,297.0043334960937,284.9827575683594,1.0,0.6137003302574158,0.3528727293014526,0.3528727293014526,1.0,1.0,-3.0541162490844727,0.7739216089248657,2.2801947593688965,0.0864779278635978,0.9061425924301147,0.9061425924301147,0.0,216.53756713867188,203.0,55233.078125,0.0,2751.365234375,1.0,279.64111328125,283.32330322265625,298.0340576171875,301.5955810546875,293.1499938964844,293.1499938964844,279.3500061035156,34231.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347188234329224,1.0,0.0,0.0,3.5856504440307617,3.5856735706329346,8.57885197547148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.302734375,0.0,1449.745849609375,1895.4371337890625,0.0,2792.41552734375,0.8895122408866882,1.0,0.0,3.0,1.0,0.0
18036660,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7260735630989075,0.2974095642566681,0.2732483744621277,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8464074730873108,0.481898546218872,0.4614123702049255,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9633833765983582,0.7000032067298889,0.4915270209312439,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7967908382415771,0.3979438245296478,0.3823648691177368,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6335605978965759,0.1966049075126648,0.913513958454132,284.8988037109375,284.95001220703125,298.6064758300781,295.0128479003906,295.40887451171875,296.9998779296875,284.8990173339844,1.0,0.608424186706543,0.3536180555820465,0.3536180555820465,1.0,1.0,-3.028299331665039,0.7677378058433533,2.260561466217041,0.0866280868649482,0.816788375377655,0.816788375377655,0.0,213.4022216796875,191.0,55119.12109375,0.0,2684.66357421875,1.0,279.3591003417969,283.2304077148437,298.026611328125,301.6539001464844,293.1499938964844,293.1499938964844,279.6499938964844,39930.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414901494979858,1.0,0.0,0.0,3.4030754566192627,3.4030978679656982,7.727455226813618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.890625,0.0,1302.832763671875,1895.4371337890625,0.0,2855.64111328125,0.8541384339332581,1.0,0.0,3.0,1.0,0.0
18036720,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7260735630989075,0.2974095642566681,0.2732483744621277,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8464074730873108,0.481898546218872,0.4614123702049255,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9633833765983582,0.7000032067298889,0.4915270209312439,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7967908382415771,0.3979438245296478,0.3823648691177368,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6335605978965759,0.1966049075126648,0.913513958454132,284.8988037109375,284.95001220703125,298.6064758300781,295.0128479003906,295.40887451171875,296.9998779296875,284.8990173339844,1.0,0.608424186706543,0.3536180555820465,0.3536180555820465,1.0,1.0,-3.028299331665039,0.7677378058433533,2.260561466217041,0.0866280868649482,0.816788375377655,0.816788375377655,0.0,213.4022216796875,191.0,55119.12109375,0.0,2684.66357421875,1.0,279.3591003417969,283.2304077148437,298.026611328125,301.6539001464844,293.1499938964844,293.1499938964844,279.6499938964844,39930.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414901494979858,1.0,0.0,0.0,3.4030754566192627,3.4030978679656982,7.727455226813618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.890625,0.0,1302.832763671875,1895.4371337890625,0.0,2855.64111328125,0.8541384339332581,1.0,0.0,3.0,1.0,0.0
18036780,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.729002058506012,0.2952759265899658,0.2709267437458038,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8502265214920044,0.4786664247512817,0.4579441845417022,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9689913392066956,0.6975467801094055,0.4894497990608215,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8007579445838928,0.3955036997795105,0.3796608448028564,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6355887055397034,0.1946611702442169,0.9031335711479188,284.97772216796875,284.95001220703125,298.58770751953125,294.96051025390625,295.40380859375,296.9992370605469,284.9765930175781,1.0,0.6010023355484009,0.3543633818626404,0.3543633818626404,1.0,1.0,-3.003107786178589,0.7617529034614563,2.2413549423217773,0.0860916152596473,0.882572591304779,0.882572591304779,0.0,205.91290283203125,179.0,53998.7265625,0.0,2597.837890625,1.0,279.6403503417969,283.3343200683594,297.9317626953125,301.41912841796875,293.1499938964844,293.1499938964844,279.95001220703125,34391.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320023417472839,1.0,0.0,0.0,3.49407172203064,3.494093894958496,8.146234335981717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.76171875,0.0,1354.9903564453125,1895.4371337890625,0.0,2767.09326171875,0.8690658807754517,1.0,0.0,3.0,1.0,0.0
18036840,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.729002058506012,0.2952759265899658,0.2709267437458038,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8502265214920044,0.4786664247512817,0.4579441845417022,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9689913392066956,0.6975467801094055,0.4894497990608215,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8007579445838928,0.3955036997795105,0.3796608448028564,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6355887055397034,0.1946611702442169,0.9031335711479188,284.97772216796875,284.95001220703125,298.58770751953125,294.96051025390625,295.40380859375,296.9992370605469,284.9765930175781,1.0,0.6010023355484009,0.3543633818626404,0.3543633818626404,1.0,1.0,-3.003107786178589,0.7617529034614563,2.2413549423217773,0.0860916152596473,0.882572591304779,0.882572591304779,0.0,205.91290283203125,179.0,53998.7265625,0.0,2597.837890625,1.0,279.6403503417969,283.3343200683594,297.9317626953125,301.41912841796875,293.1499938964844,293.1499938964844,279.95001220703125,34391.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320023417472839,1.0,0.0,0.0,3.49407172203064,3.494093894958496,8.146234335981717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.76171875,0.0,1354.9903564453125,1895.4371337890625,0.0,2767.09326171875,0.8690658807754517,1.0,0.0,3.0,1.0,0.0
18036900,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7313206791877747,0.2943163216114044,0.269846647977829,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8531726002693176,0.4771631956100464,0.4562964737415313,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9728564023971558,0.6964412927627563,0.4884880483150482,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8037611842155457,0.3943856358528137,0.3783833086490631,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6373627185821533,0.1937721520662307,0.8981858491897583,285.0634155273437,284.95001220703125,298.5787658691406,294.9331359863281,295.4020080566406,296.9997253417969,285.06427001953125,1.0,0.596854031085968,0.3547360301017761,0.3547360301017761,1.0,1.0,-2.991187572479248,0.7589758634567261,2.2322118282318115,0.0856542512774467,0.96238374710083,0.96238374710083,0.0,201.2823486328125,179.0,53132.54296875,0.0,2551.662841796875,1.0,279.89599609375,283.44091796875,297.88433837890625,301.2496643066406,293.1499938964844,293.1499938964844,279.95001220703125,31649.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260523676872253,1.0,0.0,0.0,3.577278852462769,3.577301263809204,8.538839892935357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.3671875,0.0,1421.8558349609375,1895.4371337890625,0.0,2711.728515625,0.8871304988861084,1.0,0.0,3.0,1.0,0.0
18036960,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7341946959495544,0.2933608889579773,0.2688581347465515,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.856793224811554,0.4756639897823334,0.4547518491744995,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9773024320602416,0.6952967047691345,0.4876335561275482,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8073909878730774,0.3932767510414123,0.3771932721138,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6396300196647644,0.1929102092981338,0.8934971690177917,285.0281066894531,284.95001220703125,298.5700378417969,294.905029296875,295.4006652832031,297.00054931640625,285.02398681640625,1.0,0.5925350785255432,0.3551887571811676,0.3551887571811676,1.0,1.0,-2.980048179626465,0.7566518187522888,2.2233963012695312,0.0853944644331932,0.9719192981719972,0.9719192981719972,0.0,196.2180633544922,167.0,53169.98828125,0.0,2505.06689453125,1.0,279.9416809082031,283.4077453613281,297.8835144042969,301.3041687011719,293.1499938964844,293.1499938964844,279.6499938964844,31582.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251105546951294,1.0,0.0,0.0,3.6718945503234863,3.6719179153442383,8.996502174341003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.423828125,0.0,1524.412353515625,1895.4371337890625,0.0,2702.978271484375,0.906773567199707,1.0,0.0,3.0,1.0,0.0
18037020,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7392746210098267,0.2903142869472503,0.2660783231258392,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8635416030883789,0.4714364111423492,0.4507555067539215,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.985015869140625,0.6909821629524231,0.4847717583179474,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8138447999954224,0.3900104165077209,0.3740527629852295,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6437748074531555,0.1906139552593231,0.8823415040969849,284.875244140625,284.95001220703125,298.55328369140625,294.8468322753906,295.39422607421875,296.9972839355469,284.8772277832031,1.0,0.5831329226493835,0.3560942113399505,0.3560942113399505,1.0,1.0,-2.951287031173706,0.7499113082885742,2.201375722885132,0.0843293666839599,0.8411779403686523,0.8411779403686523,0.0,186.32598876953125,155.0,53296.5390625,0.0,2402.265380859375,1.0,279.657470703125,283.25408935546875,297.8781433105469,301.3945007324219,293.1499938964844,293.1499938964844,279.95001220703125,39663.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359326124191284,1.0,0.0,0.0,3.5389225482940674,3.5389461517333984,8.356711305168574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.447265625,0.0,1439.6441650390625,1895.4371337890625,0.0,2803.738525390625,0.8833474516868591,1.0,0.0,3.0,1.0,0.0
18037080,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7392746210098267,0.2903142869472503,0.2660783231258392,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8635416030883789,0.4714364111423492,0.4507555067539215,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.985015869140625,0.6909821629524231,0.4847717583179474,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8138447999954224,0.3900104165077209,0.3740527629852295,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6437748074531555,0.1906139552593231,0.8823415040969849,284.875244140625,284.95001220703125,298.55328369140625,294.8468322753906,295.39422607421875,296.9972839355469,284.8772277832031,1.0,0.5831329226493835,0.3560942113399505,0.3560942113399505,1.0,1.0,-2.951287031173706,0.7499113082885742,2.201375722885132,0.0843293666839599,0.8411779403686523,0.8411779403686523,0.0,186.32598876953125,155.0,53296.5390625,0.0,2402.265380859375,1.0,279.657470703125,283.25408935546875,297.8781433105469,301.3945007324219,293.1499938964844,293.1499938964844,279.95001220703125,39663.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359326124191284,1.0,0.0,0.0,3.5389225482940674,3.5389461517333984,8.356711305168574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.447265625,0.0,1439.6441650390625,1895.4371337890625,0.0,2803.738525390625,0.8833474516868591,1.0,0.0,3.0,1.0,0.0
18037140,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7462538480758667,0.2881232798099518,0.2635053098201751,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8725847005844116,0.4680662155151367,0.4469438195228576,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.99410879611969,0.6881195306777954,0.4822074770927429,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8219825625419617,0.3874330222606659,0.371021568775177,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6494409441947937,0.1886340528726577,0.8710494637489319,284.9743957519531,284.95001220703125,298.5373229980469,294.7862548828125,295.3900756835937,296.9967956542969,284.97296142578125,1.0,0.5731304883956909,0.3569996356964111,0.3569996356964111,1.0,1.0,-2.9233052730560303,0.7433586716651917,2.1799466609954834,0.0835560783743858,0.9134240746498108,0.9134240746498108,0.0,175.355224609375,143.0,52059.25390625,0.0,2297.293212890625,1.0,279.94146728515625,283.3755187988281,297.7611999511719,301.1314697265625,293.1499938964844,293.1499938964844,279.6499938964844,34320.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269460201263428,1.0,0.0,0.0,3.624008893966675,3.624032497406006,8.76338333455351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.8876953125,0.0,1491.9635009765625,1895.4371337890625,0.0,2720.034423828125,0.898106038570404,1.0,0.0,3.0,1.0,0.0
18037200,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7462538480758667,0.2881232798099518,0.2635053098201751,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8725847005844116,0.4680662155151367,0.4469438195228576,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.99410879611969,0.6881195306777954,0.4822074770927429,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8219825625419617,0.3874330222606659,0.371021568775177,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6494409441947937,0.1886340528726577,0.8710494637489319,284.9743957519531,284.95001220703125,298.5373229980469,294.7862548828125,295.3900756835937,296.9967956542969,284.97296142578125,1.0,0.5731304883956909,0.3569996356964111,0.3569996356964111,1.0,1.0,-2.9233052730560303,0.7433586716651917,2.1799466609954834,0.0835560783743858,0.9134240746498108,0.9134240746498108,0.0,175.355224609375,143.0,52059.25390625,0.0,2297.293212890625,1.0,279.94146728515625,283.3755187988281,297.7611999511719,301.1314697265625,293.1499938964844,293.1499938964844,279.6499938964844,34320.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269460201263428,1.0,0.0,0.0,3.624008893966675,3.624032497406006,8.76338333455351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.8876953125,0.0,1491.9635009765625,1895.4371337890625,0.0,2720.034423828125,0.898106038570404,1.0,0.0,3.0,1.0,0.0
18037260,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.753232479095459,0.2853143513202667,0.2608232796192169,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8816376328468323,0.464040070772171,0.4429956078529358,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.6843717098236084,0.4750389456748962,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8298990726470947,0.38429656624794,0.3678850829601288,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6551697850227356,0.1863888055086136,0.8597615361213684,284.8841857910156,284.95001220703125,298.52197265625,294.7236633300781,295.3840637207031,296.99383544921875,284.8847045898437,1.0,0.5625132918357849,0.3580012321472168,0.3580012321472168,1.0,1.0,-2.888903856277466,0.7348427176475525,2.154061079025269,0.0837572440505027,0.8116645216941833,0.8116645216941833,0.0,165.04844665527344,131.0,51727.05078125,0.0,2186.789306640625,1.0,279.65887451171875,283.2820739746094,297.7372131347656,301.158935546875,293.1499938964844,293.1499938964844,279.95001220703125,40829.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337885141372681,1.0,0.0,0.0,3.4116337299346924,3.411656379699707,7.766370799799915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.94189453125,0.0,1317.5711669921875,1895.4371337890625,0.0,2783.740478515625,0.8567789196968079,1.0,0.0,3.0,1.0,0.0
18037320,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.753232479095459,0.2853143513202667,0.2608232796192169,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8816376328468323,0.464040070772171,0.4429956078529358,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.6843717098236084,0.4750389456748962,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8298990726470947,0.38429656624794,0.3678850829601288,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6551697850227356,0.1863888055086136,0.8597615361213684,284.8841857910156,284.95001220703125,298.52197265625,294.7236633300781,295.3840637207031,296.99383544921875,284.8847045898437,1.0,0.5625132918357849,0.3580012321472168,0.3580012321472168,1.0,1.0,-2.888903856277466,0.7348427176475525,2.154061079025269,0.0837572440505027,0.8116645216941833,0.8116645216941833,0.0,165.04844665527344,131.0,51727.05078125,0.0,2186.789306640625,1.0,279.65887451171875,283.2820739746094,297.7372131347656,301.158935546875,293.1499938964844,293.1499938964844,279.95001220703125,40829.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337885141372681,1.0,0.0,0.0,3.4116337299346924,3.411656379699707,7.766370799799915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.94189453125,0.0,1317.5711669921875,1895.4371337890625,0.0,2783.740478515625,0.8567789196968079,1.0,0.0,3.0,1.0,0.0
18037380,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.760652482509613,0.2832284867763519,0.2584794461727142,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8910162448883057,0.4607505798339844,0.4394079446792602,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.6848219633102417,0.4568407833576202,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8380347490310669,0.3817691504955292,0.3650283515453338,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6611391305923462,0.1844694167375564,0.8491318821907043,284.96514892578125,284.95001220703125,298.5071105957031,294.6594543457031,295.3802490234375,296.99420166015625,284.9637451171875,1.0,0.550717830657959,0.3590028285980224,0.3590028285980224,1.0,1.0,-2.8441929817199707,0.7229197025299072,2.1212732791900635,0.0827277451753616,0.8704450130462646,0.8704450130462646,0.0,155.1004638671875,119.0,50247.0546875,0.0,2062.6220703125,1.0,279.9402770996094,283.3920593261719,297.6213684082031,300.88348388671875,293.1499938964844,293.1499938964844,280.25,35080.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222566843032837,1.0,0.0,0.0,3.479167222976685,3.479189395904541,8.076884796537342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.0166015625,0.0,1344.7254638671875,1895.4371337890625,0.0,2676.488525390625,0.8662123680114746,1.0,0.0,3.0,1.0,0.0
18037440,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.760652482509613,0.2832284867763519,0.2584794461727142,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8910162448883057,0.4607505798339844,0.4394079446792602,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.6848219633102417,0.4568407833576202,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8380347490310669,0.3817691504955292,0.3650283515453338,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6611391305923462,0.1844694167375564,0.8491318821907043,284.96514892578125,284.95001220703125,298.5071105957031,294.6594543457031,295.3802490234375,296.99420166015625,284.9637451171875,1.0,0.550717830657959,0.3590028285980224,0.3590028285980224,1.0,1.0,-2.8441929817199707,0.7229197025299072,2.1212732791900635,0.0827277451753616,0.8704450130462646,0.8704450130462646,0.0,155.1004638671875,119.0,50247.0546875,0.0,2062.6220703125,1.0,279.9402770996094,283.3920593261719,297.6213684082031,300.88348388671875,293.1499938964844,293.1499938964844,280.25,35080.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222566843032837,1.0,0.0,0.0,3.479167222976685,3.479189395904541,8.076884796537342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.0166015625,0.0,1344.7254638671875,1895.4371337890625,0.0,2676.488525390625,0.8662123680114746,1.0,0.0,3.0,1.0,0.0
18037500,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7651504278182983,0.2822808027267456,0.2574076056480407,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8965756893157959,0.45921790599823,0.4377222061157226,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9990000128746032,0.6864082217216492,0.446919322013855,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8428859114646912,0.3805990517139435,0.3636976778507232,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6648382544517517,0.1835989505052566,0.8442220687866211,285.0495910644531,284.95001220703125,298.4997863769531,294.6268615722656,295.3792419433594,296.9955749511719,285.0502319335937,1.0,0.5445541739463806,0.3595035970211029,0.3595035970211029,1.0,1.0,-2.8214540481567383,0.7168134450912476,2.104640483856201,0.0818981826305389,0.9449486136436462,0.9449486136436462,0.0,149.870849609375,119.0,49177.82421875,0.0,2000.1849365234373,1.0,280.1949157714844,283.49932861328125,297.56494140625,300.6944885253906,293.1499938964844,293.1499938964844,280.25,32192.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147954940795898,1.0,0.0,0.0,3.5516505241394043,3.55167293548584,8.416930086241337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.22021484375,0.0,1398.759521484375,1895.4371337890625,0.0,2607.423095703125,0.8818210363388062,1.0,0.0,3.0,1.0,0.0
