time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037560,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7702609896659851,0.281324952840805,0.2564263641834259,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9027989506721495,0.457694947719574,0.4361553192138672,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6886873841285706,0.4364452362060547,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8483590483665466,0.3794283270835876,0.3624569475650787,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6690772771835327,0.1827462762594223,0.8396101593971252,285.0110168457031,284.95001220703125,298.4925537109375,294.593994140625,295.3807678222656,297.0,285.00616455078125,1.0,0.5382592678070068,0.3601897358894348,0.3601897358894348,1.0,1.0,-2.798769474029541,0.7111745476722717,2.087594747543335,0.0811207965016365,0.9471576809883118,0.9471576809883118,0.0,144.49090576171875,107.0,48962.16015625,0.0,1938.0242919921875,1.0,280.2414245605469,283.4647216796875,297.5581359863281,300.7261962890625,293.1499938964844,293.1499938964844,279.95001220703125,32163.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123486042022705,1.0,0.0,0.0,3.6365599632263184,3.636583089828491,8.824188739708916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.92578125,0.0,1489.6693115234375,1895.4371337890625,0.0,2584.838134765625,0.8991379737854004,1.0,0.0,3.0,1.0,0.0
18037620,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7801583409309387,0.2783626317977905,0.2536950409412384,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9158545732498168,0.4535338580608368,0.4321861565113067,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.693043053150177,0.4158244431018829,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.859316885471344,0.3761086165904999,0.3592438697814941,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6774333119392395,0.1804964542388916,0.8286172747612,284.8672790527344,284.95001220703125,298.4781799316406,294.5276794433594,295.3843688964844,297.009765625,284.86981201171875,1.0,0.5251043438911438,0.3615620136260986,0.3615620136260986,1.0,1.0,-2.7488667964935303,0.6984273195266724,2.0504395961761475,0.0783595740795135,0.812159538269043,0.812159538269043,0.0,134.00982666015625,110.0,48465.8828125,0.0,1810.8363037109373,1.0,279.9580078125,283.3302307128906,297.5453491210937,300.76812744140625,293.1499938964844,293.1499938964844,280.25,41297.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206830024719238,1.0,0.0,0.0,3.431429624557495,3.431452512741089,7.856760362301429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.71826171875,0.0,1340.5860595703125,1895.4371337890625,0.0,2661.89794921875,0.8612478375434875,1.0,0.0,3.0,1.0,0.0
18037680,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7801583409309387,0.2783626317977905,0.2536950409412384,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9158545732498168,0.4535338580608368,0.4321861565113067,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.693043053150177,0.4158244431018829,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.859316885471344,0.3761086165904999,0.3592438697814941,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6774333119392395,0.1804964542388916,0.8286172747612,284.8672790527344,284.95001220703125,298.4781799316406,294.5276794433594,295.3843688964844,297.009765625,284.86981201171875,1.0,0.5251043438911438,0.3615620136260986,0.3615620136260986,1.0,1.0,-2.7488667964935303,0.6984273195266724,2.0504395961761475,0.0783595740795135,0.812159538269043,0.812159538269043,0.0,134.00982666015625,110.0,48465.8828125,0.0,1810.8363037109373,1.0,279.9580078125,283.3302307128906,297.5453491210937,300.76812744140625,293.1499938964844,293.1499938964844,280.25,41297.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206830024719238,1.0,0.0,0.0,3.431429624557495,3.431452512741089,7.856760362301429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.71826171875,0.0,1340.5860595703125,1895.4371337890625,0.0,2661.89794921875,0.8612478375434875,1.0,0.0,3.0,1.0,0.0
18037740,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7857908010482788,0.2762764692306518,0.2514176964759826,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.923643171787262,0.450281023979187,0.4286858737468719,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9990000128746032,0.6984477043151855,0.4035073518753052,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8656368851661682,0.3735206723213196,0.3564039170742035,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6817700862884521,0.1786087155342102,0.8186548948287964,284.9669189453125,284.95001220703125,298.4638366699219,294.4608764648437,295.39996337890625,297.0350952148437,284.9658203125,1.0,0.5166258215904236,0.36293426156044,0.36293426156044,1.0,1.0,-2.711714267730713,0.6897368431091309,2.021977424621582,0.0771043896675109,0.8792105317115784,0.8792105317115784,0.0,127.69615936279295,113.0,47092.98828125,0.0,1725.7386474609375,1.0,280.240478515625,283.4512634277344,297.41851806640625,300.48211669921875,293.1499938964844,293.1499938964844,280.54998779296875,34838.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079785704612732,1.0,0.0,0.0,3.505238771438598,3.505261182785034,8.198388741220697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.73828125,0.0,1369.656005859375,1895.4371337890625,0.0,2544.59033203125,0.8718755841255188,1.0,0.0,3.0,1.0,0.0
18037800,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7857908010482788,0.2762764692306518,0.2514176964759826,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.923643171787262,0.450281023979187,0.4286858737468719,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9990000128746032,0.6984477043151855,0.4035073518753052,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8656368851661682,0.3735206723213196,0.3564039170742035,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6817700862884521,0.1786087155342102,0.8186548948287964,284.9669189453125,284.95001220703125,298.4638366699219,294.4608764648437,295.39996337890625,297.0350952148437,284.9658203125,1.0,0.5166258215904236,0.36293426156044,0.36293426156044,1.0,1.0,-2.711714267730713,0.6897368431091309,2.021977424621582,0.0771043896675109,0.8792105317115784,0.8792105317115784,0.0,127.69615936279295,113.0,47092.98828125,0.0,1725.7386474609375,1.0,280.240478515625,283.4512634277344,297.41851806640625,300.48211669921875,293.1499938964844,293.1499938964844,280.54998779296875,34838.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079785704612732,1.0,0.0,0.0,3.505238771438598,3.505261182785034,8.198388741220697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.73828125,0.0,1369.656005859375,1895.4371337890625,0.0,2544.59033203125,0.8718755841255188,1.0,0.0,3.0,1.0,0.0
18037860,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7882240414619446,0.274465948343277,0.2496739774942398,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9269749522209167,0.447365939617157,0.4258073270320892,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.7024738788604736,0.3971095681190491,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8684014678001404,0.3712382316589355,0.3541176915168762,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.683249831199646,0.1769557297229766,0.8105990290641785,285.03765869140625,284.95001220703125,298.44940185546875,294.3939819335937,295.4144592285156,297.0582275390625,285.03399658203125,1.0,0.5112173557281494,0.3644919395446777,0.3644919395446777,1.0,1.0,-2.68603515625,0.6851498484611511,2.000885248184204,0.0781654193997383,0.9819318056106568,0.9819318056106568,0.0,124.27511596679688,116.0,46187.0625,0.0,1672.4495849609375,1.0,280.54107666015625,283.5409851074219,297.3583374023437,300.3441772460937,293.1499938964844,293.1499938964844,280.25,31451.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977433204650879,1.0,0.0,0.0,3.6848418712615967,3.684865474700928,9.060058232535084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.4111328125,0.0,1537.9232177734375,1895.4371337890625,0.0,2450.81103515625,0.909756600856781,1.0,0.0,3.0,1.0,0.0
18037920,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7882240414619446,0.274465948343277,0.2496739774942398,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9269749522209167,0.447365939617157,0.4258073270320892,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.7024738788604736,0.3971095681190491,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8684014678001404,0.3712382316589355,0.3541176915168762,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.683249831199646,0.1769557297229766,0.8105990290641785,285.03765869140625,284.95001220703125,298.44940185546875,294.3939819335937,295.4144592285156,297.0582275390625,285.03399658203125,1.0,0.5112173557281494,0.3644919395446777,0.3644919395446777,1.0,1.0,-2.68603515625,0.6851498484611511,2.000885248184204,0.0781654193997383,0.9819318056106568,0.9819318056106568,0.0,124.27511596679688,116.0,46187.0625,0.0,1672.4495849609375,1.0,280.54107666015625,283.5409851074219,297.3583374023437,300.3441772460937,293.1499938964844,293.1499938964844,280.25,31451.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977433204650879,1.0,0.0,0.0,3.6848418712615967,3.684865474700928,9.060058232535084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.4111328125,0.0,1537.9232177734375,1895.4371337890625,0.0,2450.81103515625,0.909756600856781,1.0,0.0,3.0,1.0,0.0
18037980,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7861153483390808,0.2715201675891876,0.2473155707120895,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9245463609695436,0.4432213008403778,0.4222424924373626,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.7030115723609924,0.3964454531669616,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8665512204170227,0.3679212629795074,0.3512768745422363,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6809195280075073,0.174755185842514,0.8015085458755493,284.8677978515625,284.95001220703125,298.4346618652344,294.3273620605469,295.40924072265625,297.05499267578125,284.870849609375,1.0,0.507771372795105,0.3660496175289154,0.3660496175289154,1.0,1.0,-2.663783073425293,0.6816016435623169,1.982181429862976,0.0801936164498329,0.842707633972168,0.842707633972168,0.0,123.26538848876952,119.0,46470.10546875,0.0,1635.8778076171875,1.0,280.257080078125,283.37188720703125,297.3617248535156,300.447265625,293.1499938964844,293.1499938964844,280.54998779296875,39884.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809461772441864,1.0,0.0,0.0,3.5612435340881348,3.561267375946045,8.462460527880467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.50537109375,0.0,1465.002197265625,1895.4371337890625,0.0,2558.237548828125,0.8881348967552185,1.0,0.0,3.0,1.0,0.0
18038040,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7861153483390808,0.2715201675891876,0.2473155707120895,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9245463609695436,0.4432213008403778,0.4222424924373626,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.7030115723609924,0.3964454531669616,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8665512204170227,0.3679212629795074,0.3512768745422363,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6809195280075073,0.174755185842514,0.8015085458755493,284.8677978515625,284.95001220703125,298.4346618652344,294.3273620605469,295.40924072265625,297.05499267578125,284.870849609375,1.0,0.507771372795105,0.3660496175289154,0.3660496175289154,1.0,1.0,-2.663783073425293,0.6816016435623169,1.982181429862976,0.0801936164498329,0.842707633972168,0.842707633972168,0.0,123.26538848876952,119.0,46470.10546875,0.0,1635.8778076171875,1.0,280.257080078125,283.37188720703125,297.3617248535156,300.447265625,293.1499938964844,293.1499938964844,280.54998779296875,39884.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809461772441864,1.0,0.0,0.0,3.5612435340881348,3.561267375946045,8.462460527880467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.50537109375,0.0,1465.002197265625,1895.4371337890625,0.0,2558.237548828125,0.8881348967552185,1.0,0.0,3.0,1.0,0.0
18038100,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7840585112571716,0.2703304886817932,0.2460632622241974,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9220102429389954,0.4414294958114624,0.4203519225120544,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.7029985785484314,0.397468626499176,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.864557683467865,0.3664841651916504,0.34975665807724,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.678791880607605,0.1737115234136581,0.7965274453163147,284.9974670410156,284.95001220703125,298.4271240234375,294.2943115234375,295.40704345703125,297.05377197265625,285.0016784667969,1.0,0.5065264105796814,0.3668284714221954,0.3668284714221954,1.0,1.0,-2.6534204483032227,0.6800394058227539,1.9733809232711792,0.0815473347902298,0.9226268529891968,0.9226268529891968,0.0,123.32988739013672,119.0,45517.08203125,0.0,1621.4483642578125,1.0,280.4992370605469,283.517822265625,297.260986328125,300.1873474121094,293.1499938964844,293.1499938964844,280.54998779296875,34797.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025343418121338,1.0,0.0,0.0,3.5939371585845947,3.5939605236053467,8.61855085076968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.43359375,0.0,1462.8294677734375,1895.4371337890625,0.0,2494.618896484375,0.8939138650894165,1.0,0.0,3.0,1.0,0.0
18038160,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7823147773742676,0.269303411245346,0.2451304346323013,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9197419285774232,0.439826101064682,0.4188229441642761,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.702925443649292,0.3985494375228882,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8627782464027405,0.3652069866657257,0.3485374748706817,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6768379807472229,0.1727576255798339,0.7922250032424927,284.9906616210937,284.95001220703125,298.41949462890625,294.261474609375,295.4056701660156,297.0539855957031,284.9884338378906,1.0,0.5056036114692688,0.3674598038196563,0.3674598038196563,1.0,1.0,-2.6451237201690674,0.6788251996040344,1.9662985801696773,0.0825866535305976,0.9342281818389891,0.9342281818389891,0.0,123.4816665649414,122.0,45442.6484375,0.0,1610.4158935546875,1.0,280.542236328125,283.5089111328125,297.2325744628906,300.1875305175781,293.1499938964844,293.1499938964844,280.25,33619.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995358109474182,1.0,0.0,0.0,3.663280963897705,3.663304567337036,8.954343115874508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.0,0.0,1530.11865234375,1895.4371337890625,0.0,2467.181884765625,0.9063761830329896,1.0,0.0,3.0,1.0,0.0
18038220,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7767296433448792,0.2663757801055908,0.2427837252616882,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.912743330001831,0.4356855452060699,0.4152423739433288,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.7006353735923767,0.4031250178813934,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8572003841400146,0.3618614375591278,0.3456656038761139,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6712387204170227,0.1704236567020416,0.7826753258705139,284.8777770996094,284.95001220703125,298.4037780761719,294.1966552734375,295.39093017578125,297.0384216308594,284.8813781738281,1.0,0.5043458342552185,0.3687224984169006,0.3687224984169006,1.0,1.0,-2.6285746097564697,0.6764122843742371,1.952162265777588,0.0834534168243408,0.8196712732315063,0.8196712732315063,0.0,124.68922424316406,125.0,45486.2265625,0.0,1592.6346435546875,1.0,280.2578430175781,283.39678955078125,297.21929931640625,300.24334716796875,293.1499938964844,293.1499938964844,280.54998779296875,41157.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808493971824646,1.0,0.0,0.0,3.4589459896087646,3.458969116210937,7.983271075318044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.5830078125,0.0,1367.3868408203125,1895.4371337890625,0.0,2549.331298828125,0.8674089908599854,1.0,0.0,3.0,1.0,0.0
18038280,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7767296433448792,0.2663757801055908,0.2427837252616882,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.912743330001831,0.4356855452060699,0.4152423739433288,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.7006353735923767,0.4031250178813934,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8572003841400146,0.3618614375591278,0.3456656038761139,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6712387204170227,0.1704236567020416,0.7826753258705139,284.8777770996094,284.95001220703125,298.4037780761719,294.1966552734375,295.39093017578125,297.0384216308594,284.8813781738281,1.0,0.5043458342552185,0.3687224984169006,0.3687224984169006,1.0,1.0,-2.6285746097564697,0.6764122843742371,1.952162265777588,0.0834534168243408,0.8196712732315063,0.8196712732315063,0.0,124.68922424316406,125.0,45486.2265625,0.0,1592.6346435546875,1.0,280.2578430175781,283.39678955078125,297.21929931640625,300.24334716796875,293.1499938964844,293.1499938964844,280.54998779296875,41157.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808493971824646,1.0,0.0,0.0,3.4589459896087646,3.458969116210937,7.983271075318044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.5830078125,0.0,1367.3868408203125,1895.4371337890625,0.0,2549.331298828125,0.8674089908599854,1.0,0.0,3.0,1.0,0.0
18038340,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7709317207336426,0.264181911945343,0.2407088279724121,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9055566787719728,0.4323112666606903,0.411940723657608,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.698359489440918,0.4086348116397857,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8512864112854004,0.3591432273387909,0.3430112302303314,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6652719378471375,0.1683529913425445,0.7733554244041443,284.9922180175781,284.95001220703125,298.3872985839844,294.13336181640625,295.3811950683594,297.0295715332031,284.99072265625,1.0,0.5036933422088623,0.3699851632118225,0.3699851632118225,1.0,1.0,-2.614340305328369,0.6747997403144836,1.9395406246185305,0.0836467966437339,0.909460425376892,0.909460425376892,0.0,126.33171081542967,128.0,44566.484375,0.0,1580.1768798828125,1.0,280.5408630371094,283.524169921875,297.0980834960937,299.9948425292969,293.1499938964844,293.1499938964844,280.25,33744.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970972657203674,1.0,0.0,0.0,3.5714168548583984,3.571439743041992,8.510878046763537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.84033203125,0.0,1430.9696044921875,1895.4371337890625,0.0,2444.91650390625,0.8859686255455017,1.0,0.0,3.0,1.0,0.0
18038400,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7709317207336426,0.264181911945343,0.2407088279724121,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9055566787719728,0.4323112666606903,0.411940723657608,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.698359489440918,0.4086348116397857,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8512864112854004,0.3591432273387909,0.3430112302303314,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6652719378471375,0.1683529913425445,0.7733554244041443,284.9922180175781,284.95001220703125,298.3872985839844,294.13336181640625,295.3811950683594,297.0295715332031,284.99072265625,1.0,0.5036933422088623,0.3699851632118225,0.3699851632118225,1.0,1.0,-2.614340305328369,0.6747997403144836,1.9395406246185305,0.0836467966437339,0.909460425376892,0.909460425376892,0.0,126.33171081542967,128.0,44566.484375,0.0,1580.1768798828125,1.0,280.5408630371094,283.524169921875,297.0980834960937,299.9948425292969,293.1499938964844,293.1499938964844,280.25,33744.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970972657203674,1.0,0.0,0.0,3.5714168548583984,3.571439743041992,8.510878046763537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.84033203125,0.0,1430.9696044921875,1895.4371337890625,0.0,2444.91650390625,0.8859686255455017,1.0,0.0,3.0,1.0,0.0
18038460,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7641871571540833,0.2612596452236175,0.2383849322795868,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8976723551750183,0.4281499087810516,0.4083628058433532,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.6940979957580566,0.4154625236988067,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8444895148277283,0.35575932264328,0.3401287496089935,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.658617377281189,0.1659595221281051,0.763652503490448,284.8918151855469,284.95001220703125,298.3699951171875,294.0719909667969,295.3632507324219,297.0101318359375,284.89422607421875,1.0,0.5034549236297607,0.3711830675601959,0.3711830675601959,1.0,1.0,-2.600332021713257,0.6730572581291199,1.927274703979492,0.0840384513139724,0.8088511824607849,0.8088511824607849,0.0,128.5673370361328,131.0,44632.3515625,0.0,1570.757568359375,1.0,280.2592163085937,283.4219055175781,297.091796875,300.05859375,293.1499938964844,293.1499938964844,280.54998779296875,40684.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055685758590698,1.0,0.0,0.0,3.3707709312438965,3.370793104171753,7.581440968351671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.34326171875,0.0,1276.506103515625,1895.4371337890625,0.0,2522.445556640625,0.8479171991348267,1.0,0.0,3.0,1.0,0.0
18038520,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7641871571540833,0.2612596452236175,0.2383849322795868,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8976723551750183,0.4281499087810516,0.4083628058433532,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.6940979957580566,0.4154625236988067,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8444895148277283,0.35575932264328,0.3401287496089935,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.658617377281189,0.1659595221281051,0.763652503490448,284.8918151855469,284.95001220703125,298.3699951171875,294.0719909667969,295.3632507324219,297.0101318359375,284.89422607421875,1.0,0.5034549236297607,0.3711830675601959,0.3711830675601959,1.0,1.0,-2.600332021713257,0.6730572581291199,1.927274703979492,0.0840384513139724,0.8088511824607849,0.8088511824607849,0.0,128.5673370361328,131.0,44632.3515625,0.0,1570.757568359375,1.0,280.2592163085937,283.4219055175781,297.091796875,300.05859375,293.1499938964844,293.1499938964844,280.54998779296875,40684.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055685758590698,1.0,0.0,0.0,3.3707709312438965,3.370793104171753,7.581440968351671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.34326171875,0.0,1276.506103515625,1895.4371337890625,0.0,2522.445556640625,0.8479171991348267,1.0,0.0,3.0,1.0,0.0
18038580,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.757904052734375,0.2590117752552032,0.2363075315952301,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8901504874229431,0.4246733486652374,0.4050197899341583,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.6899353861808777,0.4222833514213562,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8380408883094788,0.3529349565505981,0.3374239504337311,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.652247965335846,0.1638194322586059,0.7541789412498474,284.9930419921875,284.95001220703125,298.35162353515625,294.012939453125,295.3511962890625,296.9989624023437,284.9913635253906,1.0,0.5034694671630859,0.3723809719085693,0.3723809719085693,1.0,1.0,-2.587378740310669,0.671544075012207,1.915834665298462,0.0858638957142829,0.8933425545692444,0.8933425545692444,0.0,130.94747924804688,134.0,43794.171875,0.0,1563.4903564453125,1.0,280.5401611328125,283.5367736816406,296.9774780273437,299.8236694335937,293.1499938964844,293.1499938964844,280.8500061035156,33521.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79426509141922,1.0,0.0,0.0,3.493985891342163,3.4940080642700195,8.145834726747125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.66064453125,0.0,1348.6729736328125,1895.4371337890625,0.0,2419.112548828125,0.8684122562408447,1.0,0.0,3.0,1.0,0.0
18038640,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.757904052734375,0.2590117752552032,0.2363075315952301,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8901504874229431,0.4246733486652374,0.4050197899341583,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.6899353861808777,0.4222833514213562,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8380408883094788,0.3529349565505981,0.3374239504337311,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.652247965335846,0.1638194322586059,0.7541789412498474,284.9930419921875,284.95001220703125,298.35162353515625,294.012939453125,295.3511962890625,296.9989624023437,284.9913635253906,1.0,0.5034694671630859,0.3723809719085693,0.3723809719085693,1.0,1.0,-2.587378740310669,0.671544075012207,1.915834665298462,0.0858638957142829,0.8933425545692444,0.8933425545692444,0.0,130.94747924804688,134.0,43794.171875,0.0,1563.4903564453125,1.0,280.5401611328125,283.5367736816406,296.9774780273437,299.8236694335937,293.1499938964844,293.1499938964844,280.8500061035156,33521.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79426509141922,1.0,0.0,0.0,3.493985891342163,3.4940080642700195,8.145834726747125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.66064453125,0.0,1348.6729736328125,1895.4371337890625,0.0,2419.112548828125,0.8684122562408447,1.0,0.0,3.0,1.0,0.0
18038700,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7549819946289062,0.2579672336578369,0.2353753894567489,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8865789175033569,0.4230238199234009,0.4034688472747803,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.9990000128746032,0.6877424120903015,0.4256317317485809,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8350024223327637,0.3516011834144592,0.3361761271953583,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.649271547794342,0.1628086268901825,0.7497750520706177,285.08795166015625,284.95001220703125,298.3420104980469,293.9844055175781,295.3462219238281,296.9949035644531,285.092041015625,1.0,0.5035863518714905,0.3729799389839172,0.3729799389839172,1.0,1.0,-2.581627607345581,0.6710071563720703,1.9106203317642207,0.0870614349842071,0.9846172332763672,0.9846172332763672,0.0,132.16395568847656,134.0,43015.5703125,0.0,1560.9791259765625,1.0,280.796142578125,283.6530456542969,296.92431640625,299.6574401855469,293.1499938964844,293.1499938964844,280.8500061035156,30944.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869797348976135,1.0,0.0,0.0,3.588520765304565,3.588543176651001,8.592592166678514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.2607421875,0.0,1428.6480712890625,1895.4371337890625,0.0,2353.028076171875,0.8892214298248291,1.0,0.0,3.0,1.0,0.0
18038760,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7522637844085693,0.2569604218006134,0.2345435321331024,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8831987380981445,0.4214147925376892,0.4020320773124695,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9990000128746032,0.6854348182678223,0.4288824796676636,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8321351408958435,0.3503052294254303,0.3350263833999634,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.6464744210243225,0.1618327498435974,0.745654821395874,285.0712890625,284.95001220703125,298.33209228515625,293.95660400390625,295.3420104980469,296.99200439453125,285.06756591796875,1.0,0.5037760138511658,0.373574435710907,0.373574435710907,1.0,1.0,-2.5764753818511963,0.6706526875495911,1.90582275390625,0.0883660987019538,1.0,1.0,0.0,133.37350463867188,137.0,43104.98828125,0.0,1559.259521484375,1.0,280.8417053222656,283.6307373046875,296.92626953125,299.7134704589844,293.1499938964844,293.1499938964844,280.54998779296875,30807.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852134704589844,1.0,0.0,0.0,3.6992347240448,3.699258327484131,9.130973239734884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.94580078125,0.0,1549.263916015625,1895.4371337890625,0.0,2337.072998046875,0.9123968482017516,1.0,0.0,3.0,1.0,0.0
18038820,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7454173564910889,0.2537770867347717,0.2321345657110214,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8749398589134216,0.4169060289859772,0.3982987701892853,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.6778724789619446,0.4368096590042114,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8250892758369446,0.3466188013553619,0.3320080935955047,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6399176716804504,0.1593327969312667,0.7358812689781189,284.8711853027344,284.95001220703125,298.3112487792969,293.9034423828125,295.3305969238281,296.98272705078125,284.87274169921875,1.0,0.5041403770446777,0.3747634291648865,0.3747634291648865,1.0,1.0,-2.56325626373291,0.6689416170120239,1.894314765930176,0.0905341133475303,0.8685964345932007,0.8685964345932007,0.0,136.3318328857422,125.0,43788.1796875,0.0,1554.223876953125,1.0,280.5574645996094,283.4266967773437,296.9496154785156,299.8583374023437,293.1499938964844,293.1499938964844,280.8500061035156,38323.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994899153709412,1.0,0.0,0.0,3.6448333263397217,3.644857883453369,8.864386131790525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.21240234375,0.0,1544.7916259765625,1895.4371337890625,0.0,2466.762451171875,0.9052720665931702,1.0,0.0,3.0,1.0,0.0
18038880,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7454173564910889,0.2537770867347717,0.2321345657110214,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8749398589134216,0.4169060289859772,0.3982987701892853,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.6778724789619446,0.4368096590042114,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8250892758369446,0.3466188013553619,0.3320080935955047,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6399176716804504,0.1593327969312667,0.7358812689781189,284.8711853027344,284.95001220703125,298.3112487792969,293.9034423828125,295.3305969238281,296.98272705078125,284.87274169921875,1.0,0.5041403770446777,0.3747634291648865,0.3747634291648865,1.0,1.0,-2.56325626373291,0.6689416170120239,1.894314765930176,0.0905341133475303,0.8685964345932007,0.8685964345932007,0.0,136.3318328857422,125.0,43788.1796875,0.0,1554.223876953125,1.0,280.5574645996094,283.4266967773437,296.9496154785156,299.8583374023437,293.1499938964844,293.1499938964844,280.8500061035156,38323.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994899153709412,1.0,0.0,0.0,3.6448333263397217,3.644857883453369,8.864386131790525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.21240234375,0.0,1544.7916259765625,1895.4371337890625,0.0,2466.762451171875,0.9052720665931702,1.0,0.0,3.0,1.0,0.0
18038940,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.743747353553772,0.2512199282646179,0.229572132229805,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8731820583343506,0.4130359590053558,0.3943568766117096,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.6712748408317566,0.4350693523883819,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8235737681388855,0.3434029221534729,0.3287369608879089,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6376059055328369,0.1569583863019943,0.7246715426445007,284.9941101074219,284.95001220703125,298.2889404296875,293.8538513183594,295.3232727050781,296.980224609375,284.99090576171875,1.0,0.4991954267024994,0.3759524226188659,0.3759524226188659,1.0,1.0,-2.535965204238892,0.6624529361724854,1.8735122680664065,0.0905055701732635,0.9617613554000854,0.9617613554000854,0.0,134.69284057617188,113.0,42616.35546875,0.0,1510.4228515625,1.0,280.8431396484375,283.5658874511719,296.82598876953125,299.60614013671875,293.1499938964844,293.1499938964844,280.54998779296875,33392.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898423075675964,1.0,0.0,0.0,3.744619369506836,3.7446439266204834,9.35639775434538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.6630859375,0.0,1620.9931640625,1895.4371337890625,0.0,2378.9423828125,0.9244459867477416,1.0,0.0,3.0,1.0,0.0
18039000,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.743747353553772,0.2512199282646179,0.229572132229805,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8731820583343506,0.4130359590053558,0.3943568766117096,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.6712748408317566,0.4350693523883819,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8235737681388855,0.3434029221534729,0.3287369608879089,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6376059055328369,0.1569583863019943,0.7246715426445007,284.9941101074219,284.95001220703125,298.2889404296875,293.8538513183594,295.3232727050781,296.980224609375,284.99090576171875,1.0,0.4991954267024994,0.3759524226188659,0.3759524226188659,1.0,1.0,-2.535965204238892,0.6624529361724854,1.8735122680664065,0.0905055701732635,0.9617613554000854,0.9617613554000854,0.0,134.69284057617188,113.0,42616.35546875,0.0,1510.4228515625,1.0,280.8431396484375,283.5658874511719,296.82598876953125,299.60614013671875,293.1499938964844,293.1499938964844,280.54998779296875,33392.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898423075675964,1.0,0.0,0.0,3.744619369506836,3.7446439266204834,9.35639775434538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.6630859375,0.0,1620.9931640625,1895.4371337890625,0.0,2378.9423828125,0.9244459867477416,1.0,0.0,3.0,1.0,0.0
18039060,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7456803917884827,0.248084008693695,0.2268239706754684,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8760625720024109,0.4085502624511719,0.3902289271354675,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.9990000128746032,0.6659756898880005,0.4263410568237304,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8260249495506287,0.3396152555942535,0.3252350687980652,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.6383112072944641,0.1543069779872894,0.7126076221466064,284.8500671386719,284.95001220703125,298.2649841308594,293.8081970214844,295.3134460449219,296.975341796875,284.854248046875,1.0,0.4909388422966003,0.3772709369659424,0.3772709369659424,1.0,1.0,-2.4985244274139404,0.6527901291847229,1.8457343578338623,0.0888585373759269,0.8180601000785828,0.8180601000785828,0.0,129.7603302001953,101.0,42403.08984375,0.0,1440.2174072265625,1.0,280.55718994140625,283.4322814941406,296.8271484375,299.662353515625,293.1499938964844,293.1499938964844,280.8500061035156,42364.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982524633407593,1.0,0.0,0.0,3.518045425415039,3.518069267272949,8.258404591288127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.40576171875,0.0,1437.156982421875,1895.4371337890625,0.0,2455.458740234375,0.8809404373168945,1.0,0.0,3.0,1.0,0.0
18039120,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7456803917884827,0.248084008693695,0.2268239706754684,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8760625720024109,0.4085502624511719,0.3902289271354675,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.9990000128746032,0.6659756898880005,0.4263410568237304,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8260249495506287,0.3396152555942535,0.3252350687980652,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.6383112072944641,0.1543069779872894,0.7126076221466064,284.8500671386719,284.95001220703125,298.2649841308594,293.8081970214844,295.3134460449219,296.975341796875,284.854248046875,1.0,0.4909388422966003,0.3772709369659424,0.3772709369659424,1.0,1.0,-2.4985244274139404,0.6527901291847229,1.8457343578338623,0.0888585373759269,0.8180601000785828,0.8180601000785828,0.0,129.7603302001953,101.0,42403.08984375,0.0,1440.2174072265625,1.0,280.55718994140625,283.4322814941406,296.8271484375,299.662353515625,293.1499938964844,293.1499938964844,280.8500061035156,42364.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982524633407593,1.0,0.0,0.0,3.518045425415039,3.518069267272949,8.258404591288127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.40576171875,0.0,1437.156982421875,1895.4371337890625,0.0,2455.458740234375,0.8809404373168945,1.0,0.0,3.0,1.0,0.0
18039180,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7510775923728943,0.2457743436098098,0.2243106812238693,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8831528425216675,0.4049077332019806,0.3863234221935272,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6645441651344299,0.4121874868869781,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8320591449737549,0.3365376591682434,0.3218904137611389,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6417670845985413,0.1520278453826904,0.7006749510765076,284.9718933105469,284.95001220703125,298.2392883300781,293.7669677734375,295.3059997558594,296.974609375,284.9697570800781,1.0,0.4803458750247955,0.3785894513130188,0.3785894513130188,1.0,1.0,-2.455453634262085,0.6411649584770203,1.8142887353897093,0.0861487463116645,0.8982624411582947,0.8982624411582947,0.0,122.52098083496094,104.0,41018.2578125,0.0,1355.18408203125,1.0,280.8411865234375,283.5736389160156,296.71173095703125,299.3931884765625,293.1499938964844,293.1499938964844,281.1499938964844,34787.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826128602027893,1.0,0.0,0.0,3.588683605194092,3.588706970214844,8.593373195253662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.37109375,0.0,1457.093505859375,1895.4371337890625,0.0,2313.630859375,0.8904999494552612,1.0,0.0,3.0,1.0,0.0
18039240,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7510775923728943,0.2457743436098098,0.2243106812238693,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8831528425216675,0.4049077332019806,0.3863234221935272,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6645441651344299,0.4121874868869781,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8320591449737549,0.3365376591682434,0.3218904137611389,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6417670845985413,0.1520278453826904,0.7006749510765076,284.9718933105469,284.95001220703125,298.2392883300781,293.7669677734375,295.3059997558594,296.974609375,284.9697570800781,1.0,0.4803458750247955,0.3785894513130188,0.3785894513130188,1.0,1.0,-2.455453634262085,0.6411649584770203,1.8142887353897093,0.0861487463116645,0.8982624411582947,0.8982624411582947,0.0,122.52098083496094,104.0,41018.2578125,0.0,1355.18408203125,1.0,280.8411865234375,283.5736389160156,296.71173095703125,299.3931884765625,293.1499938964844,293.1499938964844,281.1499938964844,34787.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826128602027893,1.0,0.0,0.0,3.588683605194092,3.588706970214844,8.593373195253662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.37109375,0.0,1457.093505859375,1895.4371337890625,0.0,2313.630859375,0.8904999494552612,1.0,0.0,3.0,1.0,0.0
18039300,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7529144883155823,0.2447568327188491,0.2232615798711776,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8855153918266296,0.4032387733459472,0.3846069276332855,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9990000128746032,0.664870023727417,0.4071598351001739,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8340703845024109,0.3351505398750305,0.3204377591609955,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6427897214889526,0.1510233432054519,0.6955545544624329,285.07275390625,284.95001220703125,298.2257080078125,293.74810791015625,295.3032531738281,296.9756164550781,285.0781555175781,1.0,0.4766215085983276,0.379248708486557,0.379248708486557,1.0,1.0,-2.4381821155548096,0.6367881298065186,1.8013941049575806,0.0851861238479614,0.986889898777008,0.986889898777008,0.0,119.93258666992188,104.0,40007.5078125,0.0,1323.1385498046875,1.0,281.0985717773437,283.7017822265625,296.66180419921875,299.2137145996094,293.1499938964844,293.1499938964844,281.1499938964844,32098.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723680138587952,1.0,0.0,0.0,3.660269975662232,3.660293340682984,8.939629765336576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.28857421875,0.0,1515.3475341796875,1895.4371337890625,0.0,2221.8955078125,0.9063184857368468,1.0,0.0,3.0,1.0,0.0
18039360,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7540377378463745,0.2438133060932159,0.2223689556121826,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8869050741195679,0.40164315700531,0.3830590844154358,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9990000128746032,0.6652695536613464,0.4036668837070465,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8352658152580261,0.3338410556316376,0.3191497027873993,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.643223226070404,0.150087296962738,0.691027045249939,285.0627136230469,284.95001220703125,298.2116394042969,293.7304992675781,295.3013000488281,296.9773254394531,285.0592041015625,1.0,0.4736113846302032,0.3801623880863189,0.3801623880863189,1.0,1.0,-2.424062967300415,0.6339998841285706,1.7900631427764893,0.0852617472410202,1.0,1.0,0.0,118.0854263305664,107.0,39929.28125,0.0,1298.34521484375,1.0,281.14208984375,283.6864013671875,296.67352294921875,299.2655029296875,293.1499938964844,293.1499938964844,280.8500061035156,31766.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767868161201477,1.0,0.0,0.0,3.7555110454559326,3.755535364151001,9.410904908691008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.201171875,0.0,1621.165771484375,1895.4371337890625,0.0,2181.930908203125,0.9258087277412416,1.0,0.0,3.0,1.0,0.0
