time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039420,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7527701258659363,0.2407815009355545,0.2199333757162094,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8856322169303894,0.3972556591033935,0.3792449831962585,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9990000128746032,0.6632441282272339,0.4013285338878631,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.834172248840332,0.3301751911640167,0.3159721791744232,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6413837671279907,0.1477082371711731,0.6809499263763428,284.8583679199219,284.95001220703125,298.18194580078125,293.6991882324219,295.29315185546875,296.9755554199219,284.86016845703125,1.0,0.4691678285598755,0.3819897174835205,0.3819897174835205,1.0,1.0,-2.39782190322876,0.6291049122810364,1.7687170505523682,0.085919365286827,0.8610666990280151,0.8610666990280151,0.0,116.32645416259766,110.0,40330.2734375,0.0,1259.7774658203125,1.0,280.857177734375,283.4836730957031,296.7279052734375,299.4199523925781,293.1499938964844,293.1499938964844,281.1499938964844,39457.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787958383560181,1.0,0.0,0.0,3.666027069091797,3.666051864624024,8.967772942014562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.50048828125,0.0,1577.05322265625,1895.4371337890625,0.0,2279.33544921875,0.9107095003128052,1.0,0.0,3.0,1.0,0.0
18039480,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7527701258659363,0.2407815009355545,0.2199333757162094,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8856322169303894,0.3972556591033935,0.3792449831962585,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9990000128746032,0.6632441282272339,0.4013285338878631,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.834172248840332,0.3301751911640167,0.3159721791744232,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6413837671279907,0.1477082371711731,0.6809499263763428,284.8583679199219,284.95001220703125,298.18194580078125,293.6991882324219,295.29315185546875,296.9755554199219,284.86016845703125,1.0,0.4691678285598755,0.3819897174835205,0.3819897174835205,1.0,1.0,-2.39782190322876,0.6291049122810364,1.7687170505523682,0.085919365286827,0.8610666990280151,0.8610666990280151,0.0,116.32645416259766,110.0,40330.2734375,0.0,1259.7774658203125,1.0,280.857177734375,283.4836730957031,296.7279052734375,299.4199523925781,293.1499938964844,293.1499938964844,281.1499938964844,39457.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787958383560181,1.0,0.0,0.0,3.666027069091797,3.666051864624024,8.967772942014562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.50048828125,0.0,1577.05322265625,1895.4371337890625,0.0,2279.33544921875,0.9107095003128052,1.0,0.0,3.0,1.0,0.0
18039540,296.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.7494890689849854,0.0,0.2175327539443969,296.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.8818261027336121,0.0,0.3754741847515106,296.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.0,0.4023815095424652,296.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.8308507204055786,0.0,0.3127678036689758,296.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.6377087235450745,0.0,0.6705656051635742,285.0018310546875,294.1499938964844,298.1499938964844,293.6734619140625,295.28570556640625,296.9753112792969,284.999267578125,0.0,0.0,0.3838170766830444,0.3838170766830444,1.0,1.0,-2.375341892242432,0.6254252791404724,1.749916672706604,0.0870498195290565,0.0,0.0,0.0,116.03462982177734,60.0,39238.0,0.0,1232.2332763671875,0.0,281.1432189941406,283.642333984375,296.6285095214844,299.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,33495.90234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.75546932220459,3.755493879318237,9.410695156475412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1634.427001953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.7494890689849854,0.0,0.2175327539443969,296.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.8818261027336121,0.0,0.3754741847515106,296.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.0,0.4023815095424652,296.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.8308507204055786,0.0,0.3127678036689758,296.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.6377087235450745,0.0,0.6705656051635742,285.0018310546875,294.1499938964844,298.1499938964844,293.6734619140625,295.28570556640625,296.9753112792969,284.999267578125,0.0,0.0,0.3838170766830444,0.3838170766830444,1.0,1.0,-2.375341892242432,0.6254252791404724,1.749916672706604,0.0870498195290565,0.0,0.0,0.0,116.03462982177734,60.0,39238.0,0.0,1232.2332763671875,0.0,281.1432189941406,283.642333984375,296.6285095214844,299.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,33495.90234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.75546932220459,3.755493879318237,9.410695156475412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1634.427001953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526123046875,0.3578870594501495,0.0,0.0008349746931344,297.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.3578870594501495,0.0,0.0008792547741904,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.3578870594501495,0.0,0.0006494157132692,297.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.3578870594501495,0.0,0.0008792537846602,297.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,0.0041707949712872,286.9583740234375,294.1499938964844,298.1318664550781,293.6629638671875,294.8847045898437,296.8169250488281,284.3889465332031,0.0,0.0,0.3071208894252777,0.3071208894252777,1.0,1.0,-0.0313528850674629,0.0076518859714269,0.0237010009586811,-0.0494458451867103,0.0,0.0,0.0,-0.1724666804075241,60.0,2205.09033203125,0.0,-5.397812401497504e-06,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,2.141052391380072e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0432531574733339e-11,1.0432933163218028e-11,1.969761056769462e-17,2.604413074092093e-10,2.604410298534532e-10,2.7936904193812383e-16,0.0,0.0,-0.0,0.0,0.0,5.1633247145716473e-20,9.907733630685588e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,0.0008467719890177,297.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954895019531,0.0,0.0,0.0014061959227547,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,0.0016913943691179,297.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966796875,0.0,0.0,0.0011856002965942,297.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,0.0027702588122338,286.9713439941406,294.1499938964844,298.110595703125,293.6541748046875,295.0759582519531,297.0310363769531,283.7350158691406,0.0,0.0,0.2302902340888977,0.2302902340888977,1.0,1.0,-0.0094831269234418,0.0021688337437808,0.0073142927139997,-0.0333039872348308,0.0,0.0,0.0,-0.0550953559577465,60.0,1097.080078125,0.0,-6.129338999016909e-06,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6480151231134782e-22,1.940644779844768e-22,2.4100871619908103e-25,4.578706079554575e-18,4.575171950387442e-18,3.5338787511270574e-21,0.0,0.0,-0.0,0.0,0.0,6.641416516868627e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5988464355469,0.0,0.0,9.934394620358944e-05,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58331298828125,0.0,0.0,0.0001050723585649,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,7.81892376835458e-05,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,0.0001048751219059,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,0.000494931533467,286.94305419921875,294.1499938964844,298.05914306640625,293.6415405273437,295.1161193847656,297.4709167480469,283.4071044921875,0.0,0.0,0.0767634138464927,0.0767634138464927,1.0,1.0,-0.001059032510966,3.319194729556329e-05,0.0010258405236527,-0.0301554389297962,0.0,0.0,0.0,-0.0107341464608907,60.0,224.04478454589844,0.0,-7.646729471844085e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835357003955523e-32,-4.0404212314634626e-32,-2.1037450646578032e-32,3.865127831847249e-21,1.99199147110834e-21,1.8731365626873013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5988464355469,0.0,0.0,9.934394620358944e-05,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58331298828125,0.0,0.0,0.0001050723585649,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,7.81892376835458e-05,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,0.0001048751219059,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,0.000494931533467,286.94305419921875,294.1499938964844,298.05914306640625,293.6415405273437,295.1161193847656,297.4709167480469,283.4071044921875,0.0,0.0,0.0767634138464927,0.0767634138464927,1.0,1.0,-0.001059032510966,3.319194729556329e-05,0.0010258405236527,-0.0301554389297962,0.0,0.0,0.0,-0.0107341464608907,60.0,224.04478454589844,0.0,-7.646729471844085e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835357003955523e-32,-4.0404212314634626e-32,-2.1037450646578032e-32,3.865127831847249e-21,1.99199147110834e-21,1.8731365626873013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962829589844,0.0,0.0,9.786675218492746e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,0.0001030569183058,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,7.611712499056011e-05,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832214355469,0.0,0.0,0.0001030568600981,297.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767822265625,0.0,0.0,0.0004888573894277,286.9361572265625,294.1499938964844,298.0292053222656,293.63751220703125,295.124755859375,297.59619140625,283.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428872192278,2.004118826448576e-08,0.0010428671957924,-0.0275475401431322,0.0,0.0,0.0,-0.0102059384807944,60.0,106.83635711669922,0.0,-7.415263780785608e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.205506603970211e-36,9.964225949482676e-36,5.372522529332081e-36,3.950114985232104e-21,1.974994080821047e-21,1.975120904411057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935974121094,0.0,0.0,9.69751490629278e-05,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0001021184580167,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070861816406,0.0,0.0,7.542451203335077e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58062744140625,0.0,0.0,0.0001021182251861,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,0.0004844026407226,286.92919921875,294.1499938964844,297.99658203125,293.6349182128906,295.1329650878906,297.67950439453125,283.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333823738619,9.769918207780393e-09,0.0010333725949749,-0.0246369205415248,0.0,0.0,0.0,-0.0096547696739435,60.0,58.6456298828125,0.0,-7.280762304162637e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4091457357250358e-41,-1.7112656846334666e-41,-9.226149089114596e-42,3.950034205875409e-21,1.9750098327956017e-21,1.9750243730798068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,9.528657392365858e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,0.0001003403885988,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60125732421875,0.0,0.0,7.411129627143964e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,0.0001003401412162,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,0.0004759679723065,286.91510009765625,294.1499938964844,297.9237670898437,293.6336364746094,295.14794921875,297.7658996582031,283.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015386194922,7.662690926224514e-09,0.0010153785115107,-0.0191265158355236,0.0,0.0,0.0,-0.0086115626618266,60.0,30.91172981262207,0.0,-7.0293978637892e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750118522795202e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,9.528657392365858e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,0.0001003403885988,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60125732421875,0.0,0.0,7.411129627143964e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,0.0001003401412162,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,0.0004759679723065,286.91510009765625,294.1499938964844,297.9237670898437,293.6336364746094,295.14794921875,297.7658996582031,283.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015386194922,7.662690926224514e-09,0.0010153785115107,-0.0191265158355236,0.0,0.0,0.0,-0.0086115626618266,60.0,30.91172981262207,0.0,-7.0293978637892e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750118522795202e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819702148437,0.0,0.0,9.441887232242152e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,9.94266738416627e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,7.343642937485129e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,9.942644101101904e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630798339844,0.0,0.0,0.000471633800771,286.90069580078125,294.1499938964844,297.841552734375,293.6370544433594,295.1610717773437,297.7952575683594,283.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061345528811,6.581332812061191e-09,0.0010061279172077,-0.016294177621603,0.0,0.0,0.0,-0.0080754682421684,60.0,25.79375267028809,0.0,-6.901938576220348e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750118522795202e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819702148437,0.0,0.0,9.441887232242152e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,9.94266738416627e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,7.343642937485129e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,9.942644101101904e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630798339844,0.0,0.0,0.000471633800771,286.90069580078125,294.1499938964844,297.841552734375,293.6370544433594,295.1610717773437,297.7952575683594,283.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061345528811,6.581332812061191e-09,0.0010061279172077,-0.016294177621603,0.0,0.0,0.0,-0.0080754682421684,60.0,25.79375267028809,0.0,-6.901938576220348e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750118522795202e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,9.53264971030876e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,0.0001003824509098,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,7.414235733449459e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,0.0001003822108032,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,0.0004761675663758,286.8858642578125,294.1499938964844,297.7509155273437,293.6444396972656,295.1723327636719,297.7936706542969,283.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015797490254,7.712086080857716e-09,0.0010157896904274,-0.0192559007555246,0.0,0.0,0.0,-0.008635994978249,60.0,24.3109130859375,0.0,-7.035249183218184e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,9.53264971030876e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,0.0001003824509098,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,7.414235733449459e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,0.0001003822108032,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,0.0004761675663758,286.8858642578125,294.1499938964844,297.7509155273437,293.6444396972656,295.1723327636719,297.7936706542969,283.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015797490254,7.712086080857716e-09,0.0010157896904274,-0.0192559007555246,0.0,0.0,0.0,-0.008635994978249,60.0,24.3109130859375,0.0,-7.035249183218184e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56854248046875,0.0,0.0,9.881990263238548e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,0.0001040611532516,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,7.685944001423195e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,0.0001040609058691,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,0.0004936176701448,286.8702392578125,294.1499938964844,297.6526794433594,293.6551513671875,295.181884765625,297.75665283203125,283.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530137224122,1.2064908183617716e-08,0.0010530016152188,-0.0306516587734222,0.0,0.0,0.0,-0.0107938311994075,60.0,23.742429733276367,0.0,-7.560314685406412e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56854248046875,0.0,0.0,9.881990263238548e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,0.0001040611532516,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,7.685944001423195e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,0.0001040609058691,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,0.0004936176701448,286.8702392578125,294.1499938964844,297.6526794433594,293.6551513671875,295.181884765625,297.75665283203125,283.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530137224122,1.2064908183617716e-08,0.0010530016152188,-0.0306516587734222,0.0,0.0,0.0,-0.0107938311994075,60.0,23.742429733276367,0.0,-7.560314685406412e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,0.0001016022433759,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0001069910649675,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,7.902346987975761e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,0.000106990817585,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.0005075158551335,286.8619689941406,294.1499938964844,297.6010131835937,293.6615295410156,295.1860046386719,297.7191162109375,283.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826609795913,1.5531908204025058e-08,0.0010826454963535,-0.0397201217710971,0.0,0.0,0.0,-0.0125125609338283,60.0,23.679744720458984,0.0,-7.992027661885005e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.560791015625,0.0,0.0,0.000104728504084,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54638671875,0.0,0.0,0.0001102831520256,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57342529296875,0.0,0.0,8.145500032696873e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,0.0001102828973671,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,0.0005231319810263,286.8533630371094,294.1499938964844,297.5477600097656,293.6684875488281,295.1897277832031,297.6701354980469,283.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115966704674,1.9427609743161163e-08,0.0011159472633153,-0.049898337572813,0.0,0.0,0.0,-0.0144437775015831,60.0,23.7177791595459,0.0,-8.491405623090031e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0001100060690077,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,0.0001158406448666,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,8.555974636692554e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,0.0001158403756562,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342712402344,0.0,0.0,0.0005494941724464,286.8351745605469,294.1499938964844,297.4370422363281,293.6838073730469,295.1956787109375,297.5477294921875,283.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722116032615,2.6004432385207123e-08,0.0011721856426447,-0.0670453831553459,0.0,0.0,0.0,-0.0177041944116354,60.0,24.020404815673828,0.0,-9.368751108240758e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0001100060690077,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,0.0001158406448666,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,8.555974636692554e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,0.0001158403756562,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342712402344,0.0,0.0,0.0005494941724464,286.8351745605469,294.1499938964844,297.4370422363281,293.6838073730469,295.1956787109375,297.5477294921875,283.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722116032615,2.6004432385207123e-08,0.0011721856426447,-0.0670453831553459,0.0,0.0,0.0,-0.0177041944116354,60.0,24.020404815673828,0.0,-9.368751108240758e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,0.0001078829009202,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,0.000113604881335,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553283691406,0.0,0.0,8.390841685468331e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,0.0001136046266765,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.525390625,0.0,0.0,0.0005388888530433,286.8163146972656,294.1499938964844,297.3214416503906,293.70050048828125,295.1993103027344,297.4261169433594,283.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496173683553,2.3358250444971418e-08,0.0011495939688757,-0.0601523779332637,0.0,0.0,0.0,-0.0163925476372241,60.0,24.13501739501953,0.0,-9.01057006785777e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,0.0001078829009202,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,0.000113604881335,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553283691406,0.0,0.0,8.390841685468331e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,0.0001136046266765,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.525390625,0.0,0.0,0.0005388888530433,286.8163146972656,294.1499938964844,297.3214416503906,293.70050048828125,295.1993103027344,297.4261169433594,283.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496173683553,2.3358250444971418e-08,0.0011495939688757,-0.0601523779332637,0.0,0.0,0.0,-0.0163925476372241,60.0,24.13501739501953,0.0,-9.01057006785777e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.0001006019956548,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,0.0001059378191712,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,7.824553176760674e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,0.0001059375790646,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166320800781,0.0,0.0,0.0005025198915973,286.798095703125,294.1499938964844,297.2017822265625,293.718017578125,295.20050048828125,297.3306579589844,283.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720365680754,1.4284844418455124e-08,0.0010720222489908,-0.0364591926336288,0.0,0.0,0.0,-0.0118945399299263,60.0,23.133106231689453,0.0,-7.835358672991789e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.0001006019956548,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,0.0001059378191712,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,7.824553176760674e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,0.0001059375790646,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166320800781,0.0,0.0,0.0005025198915973,286.798095703125,294.1499938964844,297.2017822265625,293.718017578125,295.20050048828125,297.3306579589844,283.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720365680754,1.4284844418455124e-08,0.0010720222489908,-0.0364591926336288,0.0,0.0,0.0,-0.0118945399299263,60.0,23.133106231689453,0.0,-7.835358672991789e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,9.522239270154388e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,0.000100272896816,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,7.406142685795203e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,0.0001002726785372,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,0.0004756482085213,286.78082275390625,294.1499938964844,297.0790405273437,293.73583984375,295.19927978515625,297.2631225585937,283.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146973654627,7.581337335693661e-09,0.0010146897984668,-0.0189134422689676,0.0,0.0,0.0,-0.0085712671279907,60.0,21.861677169799805,0.0,-7.019767878091443e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,9.522239270154388e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,0.000100272896816,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,7.406142685795203e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,0.0001002726785372,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,0.0004756482085213,286.78082275390625,294.1499938964844,297.0790405273437,293.73583984375,295.19927978515625,297.2631225585937,283.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146973654627,7.581337335693661e-09,0.0010146897984668,-0.0189134422689676,0.0,0.0,0.0,-0.0085712671279907,60.0,21.861677169799805,0.0,-7.019767878091443e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,9.455876715946944e-05,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,9.957408474292606e-05,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,7.354527770075947e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.509521484375,0.0,0.0,9.957386646419764e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,0.0004723333404399,286.7723388671875,294.1499938964844,297.0167541503906,293.74468994140625,295.19781494140625,297.23291015625,283.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076186154037,6.7543655113411205e-09,0.0010076117468997,-0.0167474169284105,0.0,0.0,0.0,-0.0081612691283226,60.0,21.395225524902344,0.0,-6.922255124663934e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,9.518292790744454e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,0.000100231351098,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,7.40307368687354e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,0.0001002311328193,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.0004754511464852,286.7637939453125,294.1499938964844,296.9540405273437,293.7534484863281,295.1958312988281,297.1983337402344,284.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014255802147,7.5319936954088e-09,0.0010142483515664,-0.0187842268496751,0.0,0.0,0.0,-0.0085467072203755,60.0,21.076684951782227,0.0,-7.013932190602645e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072631835937,0.0,0.0,0.000100378980278,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,0.0001057030094671,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,7.807208748999983e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960632324219,0.0,0.0,0.0001057027839124,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,0.000501406204421,286.7460327148437,294.1499938964844,296.82769775390625,293.7704467773437,295.1900329589844,297.07891845703125,284.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696093086153,1.400640847748491e-08,0.0010695953387767,-0.0357310101389884,0.0,0.0,0.0,-0.0117562757804989,60.0,21.028488159179688,0.0,-7.800597501272932e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072631835937,0.0,0.0,0.000100378980278,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,0.0001057030094671,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,7.807208748999983e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960632324219,0.0,0.0,0.0001057027839124,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,0.000501406204421,286.7460327148437,294.1499938964844,296.82769775390625,293.7704467773437,295.1900329589844,297.07891845703125,284.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696093086153,1.400640847748491e-08,0.0010695953387767,-0.0357310101389884,0.0,0.0,0.0,-0.0117562757804989,60.0,21.028488159179688,0.0,-7.800597501272932e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,0.0001059991118381,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,0.0001116212442866,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086975097656,0.0,0.0,8.244328637374565e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,0.000111621011456,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,0.0005294796428643,286.7270202636719,294.1499938964844,296.7008972167969,293.7864685058594,295.1816101074219,296.8984680175781,284.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295092990621,2.1009736173027704e-08,0.0011294883443042,-0.0540277399122715,0.0,0.0,0.0,-0.0152281671762466,60.0,21.475141525268555,0.0,-8.69852598839316e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,0.0001059991118381,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,0.0001116212442866,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086975097656,0.0,0.0,8.244328637374565e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,0.000111621011456,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,0.0005294796428643,286.7270202636719,294.1499938964844,296.7008972167969,293.7864685058594,295.1816101074219,296.8984680175781,284.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295092990621,2.1009736173027704e-08,0.0011294883443042,-0.0540277399122715,0.0,0.0,0.0,-0.0152281671762466,60.0,21.475141525268555,0.0,-8.69852598839316e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,0.0001049923812388,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,0.0001105611299863,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,8.16602841950953e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001105608971556,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,0.0005244509666226,286.7073974609375,294.1499938964844,296.57452392578125,293.8011779785156,295.1706237792969,296.7324523925781,284.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188086355105,1.9755010072231016e-08,0.0011187888449057,-0.0507530346512794,0.0,0.0,0.0,-0.014606294222176,60.0,21.560606002807617,0.0,-8.534056661346767e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,0.0001049923812388,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,0.0001105611299863,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,8.16602841950953e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001105608971556,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,0.0005244509666226,286.7073974609375,294.1499938964844,296.57452392578125,293.8011779785156,295.1706237792969,296.7324523925781,284.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188086355105,1.9755010072231016e-08,0.0011187888449057,-0.0507530346512794,0.0,0.0,0.0,-0.014606294222176,60.0,21.560606002807617,0.0,-8.534056661346767e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.871343354461716e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0001039491544361,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,7.677669054828584e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,0.0001039489434333,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,0.000493086874485,286.6884765625,294.1499938964844,296.4494934082031,293.8143005371094,295.15789794921875,296.6202697753906,284.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519044008105,1.1930540999571804e-08,0.0010518924100324,-0.0302999950945377,0.0,0.0,0.0,-0.0107274195179343,60.0,20.789918899536133,0.0,-7.54381943579574e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.871343354461716e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0001039491544361,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,7.677669054828584e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,0.0001039489434333,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,0.000493086874485,286.6884765625,294.1499938964844,296.4494934082031,293.8143005371094,295.15789794921875,296.6202697753906,284.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519044008105,1.1930540999571804e-08,0.0010518924100324,-0.0302999950945377,0.0,0.0,0.0,-0.0107274195179343,60.0,20.789918899536133,0.0,-7.54381943579574e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
