time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041700,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713439941406,0.0,0.0,9.60535544436425e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,0.0001011482090689,299.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,7.470791024388745e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,0.0001011480053421,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45538330078125,0.0,0.0,0.0004798004811163,286.6794128417969,294.1499938964844,296.38775634765625,293.8201904296875,295.1510009765625,296.58184814453125,284.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235457448288,8.616120261706328e-09,0.001023537130095,-0.021623408421874,0.0,0.0,0.0,-0.0090842489153146,60.0,20.259048461914062,0.0,-7.142744351540389e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,9.468118514632806e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,9.970305109163746e-05,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,7.364051998592913e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557800292969,0.0,0.0,9.970285464078188e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,0.0004729453648906,286.6705017089844,294.1499938964844,296.3266906738281,293.8255920410156,295.1438293457031,296.5487060546875,284.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089150164276,6.906045069143829e-09,0.0010089080315083,-0.0171447210013866,0.0,0.0,0.0,-0.0082364594563841,60.0,19.78635025024414,0.0,-6.940089747331514e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,9.607837273506448e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,0.0001011743588605,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673156738281,0.0,0.0,7.47272206353955e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459533691406,0.0,0.0,0.0001011741551337,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,0.0004799246089532,286.65264892578125,294.1499938964844,296.2069702148437,293.8348999023437,295.12799072265625,296.47100830078125,284.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237850947305,8.646811266999066e-09,0.0010237764799967,-0.0217038001865148,0.0,0.0,0.0,-0.0090993475168943,60.0,19.302967071533203,0.0,-7.14641075205691e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,9.607837273506448e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,0.0001011743588605,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673156738281,0.0,0.0,7.47272206353955e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459533691406,0.0,0.0,0.0001011741551337,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,0.0004799246089532,286.65264892578125,294.1499938964844,296.2069702148437,293.8348999023437,295.12799072265625,296.47100830078125,284.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237850947305,8.646811266999066e-09,0.0010237764799967,-0.0217038001865148,0.0,0.0,0.0,-0.0090993475168943,60.0,19.302967071533203,0.0,-7.14641075205691e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,0.0001022456854116,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43359375,0.0,0.0,0.0001076687913155,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,7.952399755595252e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,0.0001076685803127,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,0.0005107312463223,286.6338806152344,294.1499938964844,296.0912780761719,293.842041015625,295.1094055175781,296.32928466796875,284.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894919978454,1.6331551222492635e-08,0.001089475583285,-0.041810430586338,0.0,0.0,0.0,-0.0129089402034878,60.0,19.55077743530273,0.0,-8.093299186384685e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,0.0001022456854116,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43359375,0.0,0.0,0.0001076687913155,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,7.952399755595252e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,0.0001076685803127,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,0.0005107312463223,286.6338806152344,294.1499938964844,296.0912780761719,293.842041015625,295.1094055175781,296.32928466796875,284.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894919978454,1.6331551222492635e-08,0.001089475583285,-0.041810430586338,0.0,0.0,0.0,-0.0129089402034878,60.0,19.55077743530273,0.0,-8.093299186384685e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,0.0001091311351046,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,0.000114919457701,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,8.487932791467756e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42413330078125,0.0,0.0,0.0001149192394223,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.0005451251054182,286.6137084960937,294.1499938964844,295.9804382324219,293.846923828125,295.0875244140625,296.1434936523437,284.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628655483946,2.491186101849508e-08,0.0011628406355157,-0.0642004534602165,0.0,0.0,0.0,-0.0171625465154647,60.0,20.22702980041504,0.0,-9.220020302791457e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,0.0001091311351046,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,0.000114919457701,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,8.487932791467756e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42413330078125,0.0,0.0,0.0001149192394223,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.0005451251054182,286.6137084960937,294.1499938964844,295.9804382324219,293.846923828125,295.0875244140625,296.1434936523437,284.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628655483946,2.491186101849508e-08,0.0011628406355157,-0.0642004534602165,0.0,0.0,0.0,-0.0171625465154647,60.0,20.22702980041504,0.0,-9.220020302791457e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,0.0001103304239222,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,0.0001161823747679,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,8.581211295677349e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,0.0001161821492132,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.0005511158378794,286.5928039550781,294.1499938964844,295.8753967285156,293.8494873046875,295.0630798339844,295.99029541015625,284.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756771709769,2.6406315356553023e-08,0.0011756507446989,-0.0680914148688316,0.0,0.0,0.0,-0.0179035682231187,60.0,20.61046600341797,0.0,-9.423754221415949e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,0.0001103304239222,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,0.0001161823747679,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,8.581211295677349e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,0.0001161821492132,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.0005511158378794,286.5928039550781,294.1499938964844,295.8753967285156,293.8494873046875,295.0630798339844,295.99029541015625,284.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756771709769,2.6406315356553023e-08,0.0011756507446989,-0.0680914148688316,0.0,0.0,0.0,-0.0179035682231187,60.0,20.61046600341797,0.0,-9.423754221415949e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,0.0001077219567378,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,0.0001134355552494,299.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266662597656,0.0,0.0,8.378331403946504e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,0.0001134353442466,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,0.0005380862276069,286.58258056640625,294.1499938964844,295.8253479003906,293.849853515625,295.050537109375,295.9317932128906,284.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478840606287,2.3155477535397043e-08,0.0011478608939796,-0.0596238188445568,0.0,0.0,0.0,-0.0162920281291008,60.0,20.491193771362305,0.0,-8.983410992868812e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41046142578125,0.0,0.0,0.0001046986653818,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,0.0001102519090636,299.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,8.143187733367085e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,0.0001102517053368,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,0.0005229844828136,286.5726318359375,294.1499938964844,295.77703857421875,293.8496398925781,295.0379638671875,295.8836669921875,284.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115670078434,1.9387826455385948e-08,0.0011156506370753,-0.049794428050518,0.0,0.0,0.0,-0.0144242737442255,60.0,20.18282890319824,0.0,-8.486223634918134e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,9.907741332426669e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,0.0001043325246428,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,7.705982716288418e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,0.0001043323281919,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,0.0004949056892655,286.5535888671875,294.1499938964844,295.68621826171875,293.84735107421875,295.0129089355469,295.8087463378906,284.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557654313743,1.2383001291027542e-08,0.0010557530913501,-0.0314839892089366,0.0,0.0,0.0,-0.0109516810625791,60.0,19.33736991882324,0.0,-7.59942082595444e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,9.907741332426669e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,0.0001043325246428,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,7.705982716288418e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,0.0001043323281919,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,0.0004949056892655,286.5535888671875,294.1499938964844,295.68621826171875,293.84735107421875,295.0129089355469,295.8087463378906,284.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557654313743,1.2383001291027542e-08,0.0010557530913501,-0.0314839892089366,0.0,0.0,0.0,-0.0109516810625791,60.0,19.33736991882324,0.0,-7.59942082595444e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,9.573720308253542e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,0.0001008151521091,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,7.44619028409943e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,0.0001008149702101,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,0.000478220928926,286.5353088378906,294.1499938964844,295.6038818359375,293.8425598144531,294.98779296875,295.75213623046875,284.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201652767136,8.220831126948271e-09,0.0010201570112258,-0.0205882508307695,0.0,0.0,0.0,-0.0088882865384221,60.0,18.561561584472656,0.0,-7.095641052501378e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,9.573720308253542e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,0.0001008151521091,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,7.44619028409943e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,0.0001008149702101,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,0.000478220928926,286.5353088378906,294.1499938964844,295.6038818359375,293.8425598144531,294.98779296875,295.75213623046875,284.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201652767136,8.220831126948271e-09,0.0010201570112258,-0.0205882508307695,0.0,0.0,0.0,-0.0088882865384221,60.0,18.561561584472656,0.0,-7.095641052501378e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,9.451759979128838e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,9.95308655546978e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,7.351332897087559e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,9.953069093171508e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,0.0004721289151348,286.5174560546875,294.1499938964844,295.5308532714844,293.8352966308594,294.96221923828125,295.7041320800781,284.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071597062051,6.7010645921072864e-09,0.0010071530705317,-0.016607804223895,0.0,0.0,0.0,-0.0081348307430744,60.0,18.063325881958008,0.0,-6.915993822076416e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,9.451759979128838e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,9.95308655546978e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,7.351332897087559e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,9.953069093171508e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,0.0004721289151348,286.5174560546875,294.1499938964844,295.5308532714844,293.8352966308594,294.96221923828125,295.7041320800781,284.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071597062051,6.7010645921072864e-09,0.0010071530705317,-0.016607804223895,0.0,0.0,0.0,-0.0081348307430744,60.0,18.063325881958008,0.0,-6.915993822076416e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,9.472524106968194e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,9.974953718483448e-05,299.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,7.367483340203762e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,9.974935528589413e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,0.0004731661756522,286.49969482421875,294.1499938964844,295.46807861328125,293.82550048828125,294.9360046386719,295.6529846191406,284.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093670571222,6.959659959449027e-09,0.0010093600722029,-0.0172851607203483,0.0,0.0,0.0,-0.008263005875051,60.0,17.79656982421875,0.0,-6.946400077367798e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,9.472524106968194e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,9.974953718483448e-05,299.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,7.367483340203762e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,9.974935528589413e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,0.0004731661756522,286.49969482421875,294.1499938964844,295.46807861328125,293.82550048828125,294.9360046386719,295.6529846191406,284.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093670571222,6.959659959449027e-09,0.0010093600722029,-0.0172851607203483,0.0,0.0,0.0,-0.008263005875051,60.0,17.79656982421875,0.0,-6.946400077367798e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,9.507354843663052e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,0.0001001163182081,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,7.394573913188651e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,0.0001001161435851,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475952148437,0.0,0.0,0.0004749060608446,286.4908142089844,294.1499938964844,295.4407958984375,293.81964111328125,294.922607421875,295.62451171875,284.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130781447514,7.393590628623769e-09,0.0010130706941708,-0.0184217263013124,0.0,0.0,0.0,-0.0084781246259808,60.0,17.732526779174805,0.0,-6.997571233569033e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,9.548266825731844e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0001005471422104,299.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,7.42639385862276e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,0.0001005469675874,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,0.0004769497027155,286.4818725585937,294.1499938964844,295.4164123535156,293.8131408691406,294.9090270996094,295.5947265625,284.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174366179853,7.90328869015866e-09,0.0010174287017434,-0.0197566542774438,0.0,0.0,0.0,-0.0087308017536997,60.0,17.689861297607422,0.0,-7.057916917574404e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,9.61710829869844e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,0.0001012720822473,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,7.479937630705535e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,0.0001012719003483,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,0.0004803885240107,286.4639892578125,294.1499938964844,295.3767395019531,293.798095703125,294.881591796875,295.53533935546875,284.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247724130749,8.760937753038434e-09,0.0010247636819258,-0.0220026429742574,0.0,0.0,0.0,-0.0091559821739792,60.0,17.62632942199707,0.0,-7.16004180389973e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,9.61710829869844e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,0.0001012720822473,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,7.479937630705535e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,0.0001012719003483,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,0.0004803885240107,286.4639892578125,294.1499938964844,295.3767395019531,293.798095703125,294.881591796875,295.53533935546875,284.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247724130749,8.760937753038434e-09,0.0010247636819258,-0.0220026429742574,0.0,0.0,0.0,-0.0091559821739792,60.0,17.62632942199707,0.0,-7.16004180389973e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,9.645564568927512e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0001015717498376,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,7.502071093767881e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,0.0001015715752146,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,0.0004818100424017,286.44610595703125,294.1499938964844,295.3500061035156,293.7802734375,294.8539428710937,295.4815979003906,284.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278049157932,9.115387555880261e-09,0.0010277957189828,-0.0229307748377323,0.0,0.0,0.0,-0.0093317041173577,60.0,17.547765731811523,0.0,-7.202461915767344e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,9.645564568927512e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0001015717498376,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,7.502071093767881e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,0.0001015715752146,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,0.0004818100424017,286.44610595703125,294.1499938964844,295.3500061035156,293.7802734375,294.8539428710937,295.4815979003906,284.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278049157932,9.115387555880261e-09,0.0010277957189828,-0.0229307748377323,0.0,0.0,0.0,-0.0093317041173577,60.0,17.547765731811523,0.0,-7.202461915767344e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,9.639246127335356e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0001015052184811,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,7.497156911995262e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0001015050438581,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,0.0004814944986719,286.4283142089844,294.1499938964844,295.3302917480469,293.7613220214844,294.8264465332031,295.4374389648437,284.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271319188177,9.036537740314545e-09,0.0010271228384226,-0.0227243080735206,0.0,0.0,0.0,-0.0092926211655139,60.0,17.423803329467773,0.0,-7.193014539552679e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,9.639246127335356e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0001015052184811,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,7.497156911995262e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0001015050438581,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,0.0004814944986719,286.4283142089844,294.1499938964844,295.3302917480469,293.7613220214844,294.8264465332031,295.4374389648437,284.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271319188177,9.036537740314545e-09,0.0010271228384226,-0.0227243080735206,0.0,0.0,0.0,-0.0092926211655139,60.0,17.423803329467773,0.0,-7.193014539552679e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,9.627431427361444e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,0.0001013808214338,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32110595703125,0.0,0.0,7.487968832720071e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,0.0001013806468108,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,0.0004809044185094,286.41064453125,294.1499938964844,295.3111267089844,293.7428894042969,294.79913330078125,295.4018249511719,284.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258712572976,8.889209368589945e-09,0.0010258622933179,-0.0223385281860828,0.0,0.0,0.0,-0.0092195803299546,60.0,17.281505584716797,-0.0,-7.175378158308376e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,9.627431427361444e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,0.0001013808214338,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32110595703125,0.0,0.0,7.487968832720071e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,0.0001013806468108,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,0.0004809044185094,286.41064453125,294.1499938964844,295.3111267089844,293.7428894042969,294.79913330078125,295.4018249511719,284.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258712572976,8.889209368589945e-09,0.0010258622933179,-0.0223385281860828,0.0,0.0,0.0,-0.0092195803299546,60.0,17.281505584716797,-0.0,-7.175378158308376e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,9.620199125492944e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,0.0001013046567095,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,7.482343062292784e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,0.0001013044893625,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,0.0004805431526619,286.4018859863281,294.1499938964844,295.3017578125,293.7338562011719,294.7855529785156,295.3861999511719,284.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250995401293,8.799027284567273e-09,0.0010250908089801,-0.0221023838967084,0.0,0.0,0.0,-0.0091748712584376,60.0,17.208396911621094,-0.0,-7.164594251207745e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,9.611971472622828e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,0.0001012180218822,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,7.475944585166872e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,0.0001012178545352,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,0.0004801322356797,286.39312744140625,294.1499938964844,295.2925109863281,293.7249450683594,294.77203369140625,295.3717956542969,284.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242225835099,8.696455999768204e-09,0.0010242138523608,-0.0218337886035442,0.0,0.0,0.0,-0.0091240229085087,60.0,17.134933471679688,-0.0,-7.15233809955862e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,9.593288268661126e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,0.0001010212872643,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,7.461413042619824e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,0.0001010211199172,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.00047919905046,286.3757629394531,294.1499938964844,295.2743530273437,293.7074890136719,294.7451171875,295.3455505371094,284.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463542755521303e-09,0.0010222229175269,-0.0212238673120737,0.0,0.0,0.0,-0.0090085612609982,60.0,16.98794174194336,-0.0,-7.1245459309921e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,9.593288268661126e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,0.0001010212872643,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,7.461413042619824e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,0.0001010211199172,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.00047919905046,286.3757629394531,294.1499938964844,295.2743530273437,293.7074890136719,294.7451171875,295.3455505371094,284.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463542755521303e-09,0.0010222229175269,-0.0212238673120737,0.0,0.0,0.0,-0.0090085612609982,60.0,16.98794174194336,-0.0,-7.1245459309921e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,9.572138515068218e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,0.0001007985774776,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,7.44496428524144e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.0001007984174066,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.000478142639622,286.3585510253906,294.1499938964844,295.25665283203125,293.6904602050781,294.71844482421875,295.3223571777344,284.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.8418025970459,-0.0,-7.093152731840746e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,9.572138515068218e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,0.0001007985774776,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,7.44496428524144e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.0001007984174066,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.000478142639622,286.3585510253906,294.1499938964844,295.25665283203125,293.6904602050781,294.71844482421875,295.3223571777344,284.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.8418025970459,-0.0,-7.093152731840746e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,9.5494237029925e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,0.000100559394923,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,7.427297532558441e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0001005592348519,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0004770080849993,286.3415222167969,294.1499938964844,295.2393798828125,293.6737976074219,294.6920166015625,295.3013610839844,284.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.697582244873047,-0.0,-7.059515638729863e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,9.5494237029925e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,0.000100559394923,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,7.427297532558441e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0001005592348519,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0004770080849993,286.3415222167969,294.1499938964844,295.2393798828125,293.6737976074219,294.6920166015625,295.3013610839844,284.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.697582244873047,-0.0,-7.059515638729863e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,9.525998757453635e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0001003127326839,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,7.409078534692526e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.0001003125726128,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,0.0004758380528073,286.3246459960937,294.1499938964844,295.2224426269531,293.65753173828125,294.66583251953125,295.2820739746094,284.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624787023985391e-09,0.0010150505695492,-0.0190272517502307,0.0,0.0,0.0,-0.0085927536711096,60.0,16.55618667602539,-0.0,-7.024910786412877e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
