time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044040,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,9.525998757453635e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0001003127326839,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,7.409078534692526e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.0001003125726128,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,0.0004758380528073,286.3246459960937,294.1499938964844,295.2224426269531,293.65753173828125,294.66583251953125,295.2820739746094,284.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624787023985391e-09,0.0010150505695492,-0.0190272517502307,0.0,0.0,0.0,-0.0085927536711096,60.0,16.55618667602539,-0.0,-7.024910786412877e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,9.514285920886324e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,0.0001001893906504,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,7.399969035759568e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,0.0001001892305794,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0004752530076075,286.3163146972656,294.1499938964844,295.214111328125,293.6495056152344,294.65283203125,295.27301025390625,284.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478789143533504e-09,0.0010138024808838,-0.0186448711901903,0.0,0.0,0.0,-0.0085203777998685,60.0,16.487070083618164,-0.0,-7.007639624134755e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,9.502760076429696e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,0.0001000680276774,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,7.391005055978894e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,0.0001000678676064,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,0.0004746773047372,286.3080139160156,294.1499938964844,295.2058410644531,293.6415405273437,294.639892578125,295.26422119140625,284.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335129392771478e-09,0.0010125740664079,-0.0182686038315296,0.0,0.0,0.0,-0.0084491595625877,60.0,16.4190616607666,-0.0,-6.990665468720182e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,9.480382141191512e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,9.983238123822956e-05,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,7.373600237770006e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.983222844311967e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,0.0004735595430247,286.29150390625,294.1499938964844,295.1895751953125,293.6258850097656,294.6141662597656,295.2471618652344,284.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056195627797024e-09,0.0010101886000484,-0.0175380129367113,0.0,0.0,0.0,-0.0083108777180314,60.0,16.28584098815918,-0.0,-6.957767340054488e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,9.480382141191512e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,9.983238123822956e-05,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,7.373600237770006e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.983222844311967e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,0.0004735595430247,286.29150390625,294.1499938964844,295.1895751953125,293.6258850097656,294.6141662597656,295.2471618652344,284.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056195627797024e-09,0.0010101886000484,-0.0175380129367113,0.0,0.0,0.0,-0.0083108777180314,60.0,16.28584098815918,-0.0,-6.957767340054488e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,9.459731518290936e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,9.961493196897207e-05,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,7.357538561336696e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.96147791738622e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,0.0004725281032733,286.27520751953125,294.1499938964844,295.17352294921875,293.6104431152344,294.5886535644531,295.2308959960937,284.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079942876473,6.7987899754484715e-09,0.0010079874191433,-0.0168637856841087,0.0,0.0,0.0,-0.0081832706928253,60.0,16.15810775756836,-0.0,-6.927476903229035e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,9.459731518290936e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,9.961493196897207e-05,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,7.357538561336696e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.96147791738622e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,0.0004725281032733,286.27520751953125,294.1499938964844,295.17352294921875,293.6104431152344,294.5886535644531,295.2308959960937,284.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079942876473,6.7987899754484715e-09,0.0010079874191433,-0.0168637856841087,0.0,0.0,0.0,-0.0081832706928253,60.0,16.15810775756836,-0.0,-6.927476903229035e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,9.441392467124388e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,9.942181350197644e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22186279296875,0.0,0.0,7.343275501625612e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,9.942166798282416e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,0.0004716120893135,286.25909423828125,294.1499938964844,295.15771484375,293.59521484375,294.5633850097656,295.2152404785156,284.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060392087325,6.5701835083586965e-09,0.0010060325730592,-0.0162649732083082,0.0,0.0,0.0,-0.008069940842688,60.0,16.036605834960938,-0.0,-6.900630467043811e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,9.441392467124388e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,9.942181350197644e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22186279296875,0.0,0.0,7.343275501625612e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,9.942166798282416e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,0.0004716120893135,286.25909423828125,294.1499938964844,295.15771484375,293.59521484375,294.5633850097656,295.2152404785156,284.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060392087325,6.5701835083586965e-09,0.0010060325730592,-0.0162649732083082,0.0,0.0,0.0,-0.008069940842688,60.0,16.036605834960938,-0.0,-6.900630467043811e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,9.42586048040539e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,9.925826452672482e-05,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,7.331195229198784e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,9.925811900757252e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913757324219,0.0,0.0,0.0004708362976089,286.2431640625,294.1499938964844,295.14208984375,293.5802001953125,294.5383605957031,295.20001220703125,284.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043832007795,6.376559280596439e-09,0.0010043767979368,-0.015757780522108,0.0,0.0,0.0,-0.0079739522188901,60.0,15.92193603515625,-0.0,-6.87793288989269e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,9.42586048040539e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,9.925826452672482e-05,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,7.331195229198784e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,9.925811900757252e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913757324219,0.0,0.0,0.0004708362976089,286.2431640625,294.1499938964844,295.14208984375,293.5802001953125,294.5383605957031,295.20001220703125,284.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043832007795,6.376559280596439e-09,0.0010043767979368,-0.015757780522108,0.0,0.0,0.0,-0.0079739522188901,60.0,15.92193603515625,-0.0,-6.87793288989269e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,9.419552952749656e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,9.919184958562256e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,7.326289778575301e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,9.919170406647028e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,0.000470521277748,286.2352600097656,294.1499938964844,295.13433837890625,293.5727233886719,294.52593994140625,295.1925354003906,284.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037113679572,6.2979235160298686e-09,0.0010037050815299,-0.0155517915263772,0.0,0.0,0.0,-0.0079349726438522,60.0,15.867947578430176,-0.0,-6.868725677122711e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,9.413706720806658e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,9.913029498420656e-05,299.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,7.321743032662198e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,9.913014946505427e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809387207031,0.0,0.0,0.000470229279017,286.2274169921875,294.1499938964844,295.1266174316406,293.5653076171875,294.5135192871094,295.1850891113281,284.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.225034709927968e-09,0.0010030827252194,-0.0153608554974198,0.0,0.0,0.0,-0.0078988429158926,60.0,15.81491470336914,-0.0,-6.860197032665384e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,9.404265438206494e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17291259765625,0.0,0.0,9.903087629936635e-05,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,7.314400136237964e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,9.903073078021408e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,0.0004697577096521,286.2118225097656,294.1499938964844,295.1112365722656,293.5505065917969,294.4888610839844,295.1702880859375,284.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.1072968904341e-09,0.0010020738700404,-0.0150524349883198,0.0,0.0,0.0,-0.0078404648229479,60.0,15.713831901550291,-0.0,-6.846430977702769e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,9.404265438206494e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17291259765625,0.0,0.0,9.903087629936635e-05,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,7.314400136237964e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,9.903073078021408e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,0.0004697577096521,286.2118225097656,294.1499938964844,295.1112365722656,293.5505065917969,294.4888610839844,295.1702880859375,284.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.1072968904341e-09,0.0010020738700404,-0.0150524349883198,0.0,0.0,0.0,-0.0078404648229479,60.0,15.713831901550291,-0.0,-6.846430977702769e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,9.398018300998956e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,9.896510164253414e-05,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,7.309541251743212e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,9.896495612338184e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,0.0004694457165896,286.1964111328125,294.1499938964844,295.095947265625,293.5357971191406,294.4643859863281,295.1555480957031,284.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014133295044,6.029363230908302e-09,0.0010014072759076,-0.0148482797667384,0.0,0.0,0.0,-0.00780182890594,60.0,15.619562149047852,-0.0,-6.837326793629472e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,9.398018300998956e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,9.896510164253414e-05,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,7.309541251743212e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,9.896495612338184e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,0.0004694457165896,286.1964111328125,294.1499938964844,295.095947265625,293.5357971191406,294.4643859863281,295.1555480957031,284.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014133295044,6.029363230908302e-09,0.0010014072759076,-0.0148482797667384,0.0,0.0,0.0,-0.00780182890594,60.0,15.619562149047852,-0.0,-6.837326793629472e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,9.394803055329248e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,9.893124661175534e-05,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,7.307041232706979e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,9.893110836856069e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,0.0004692851798608,286.1811828613281,294.1499938964844,295.0806884765625,293.5211181640625,294.4400634765625,295.14080810546875,284.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069904305,5.989209572732079e-09,0.0010010639671236,-0.0147430934011936,0.0,0.0,0.0,-0.0077819228172302,60.0,15.53192138671875,-0.0,-6.832638632658927e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,9.394803055329248e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,9.893124661175534e-05,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,7.307041232706979e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,9.893110836856069e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,0.0004692851798608,286.1811828613281,294.1499938964844,295.0806884765625,293.5211181640625,294.4400634765625,295.14080810546875,284.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069904305,5.989209572732079e-09,0.0010010639671236,-0.0147430934011936,0.0,0.0,0.0,-0.0077819228172302,60.0,15.53192138671875,-0.0,-6.832638632658927e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.150634765625,0.0,0.0,9.39433666644618e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,9.892634261632338e-05,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,7.306678890017793e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,9.892620437312873e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0004692619259003,286.1661071777344,294.1499938964844,295.0654296875,293.50640869140625,294.4159240722656,295.1259765625,284.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100101926364,5.9833031862410735e-09,0.0010010132100433,-0.0147276213392615,0.0,0.0,0.0,-0.0077789942733943,60.0,15.45045566558838,-0.0,-6.83194940620524e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.150634765625,0.0,0.0,9.39433666644618e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,9.892634261632338e-05,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,7.306678890017793e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,9.892620437312873e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0004692619259003,286.1661071777344,294.1499938964844,295.0654296875,293.50640869140625,294.4159240722656,295.1259765625,284.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100101926364,5.9833031862410735e-09,0.0010010132100433,-0.0147276213392615,0.0,0.0,0.0,-0.0077789942733943,60.0,15.45045566558838,-0.0,-6.83194940620524e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,9.39502933761105e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,9.89336404018104e-05,299.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,7.307217310881242e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,9.893350215861574e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,0.0004692965594585,286.1586303710937,294.1499938964844,295.05780029296875,293.49908447265625,294.4039001464844,295.1184997558594,284.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.991887874756685e-09,0.0010010886471718,-0.014750107191503,0.0,0.0,0.0,-0.007783259730786,60.0,15.411770820617676,-0.0,-6.832951271462663e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,9.39626115723513e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,9.894662071019412e-05,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,7.308176282094792e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,9.894648246699944e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,0.0004693581431638,286.1512145996094,294.1499938964844,295.0501403808594,293.49169921875,294.39190673828125,295.1109924316406,284.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007194297552587e-09,0.0010012194979935,-0.0147902043536305,0.0,0.0,0.0,-0.0077908476814627,60.0,15.37435817718506,-0.0,-6.834738286443098e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,9.40003665164113e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,9.8986376542598e-05,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,7.311112858587876e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,9.898624557536095e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,0.000469546765089,286.136474609375,294.1499938964844,295.0347595214844,293.4768981933594,294.3680725097656,295.0958251953125,284.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016247397288,6.054139412015047e-09,0.0010016186861321,-0.0149131845682859,0.0,0.0,0.0,-0.0078141093254089,60.0,15.30315399169922,-0.0,-6.840220834192223e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,9.40003665164113e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,9.8986376542598e-05,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,7.311112858587876e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,9.898624557536095e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,0.000469546765089,286.136474609375,294.1499938964844,295.0347595214844,293.4768981933594,294.3680725097656,295.0958251953125,284.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016247397288,6.054139412015047e-09,0.0010016186861321,-0.0149131845682859,0.0,0.0,0.0,-0.0078141093254089,60.0,15.30315399169922,-0.0,-6.840220834192223e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,9.404974116478117e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.111572265625,0.0,0.0,9.903837781166658e-05,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,7.314953109016642e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,9.903824684442952e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0004697934491559,286.12188720703125,294.1499938964844,295.019287109375,293.4620056152344,294.3443298339844,295.0804443359375,284.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021504713222,6.115567163789137e-09,0.0010021444177255,-0.0150741003453731,0.0,0.0,0.0,-0.0078445635735988,60.0,15.235248565673828,-0.0,-6.847398026366136e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,9.404974116478117e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.111572265625,0.0,0.0,9.903837781166658e-05,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,7.314953109016642e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,9.903824684442952e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0004697934491559,286.12188720703125,294.1499938964844,295.019287109375,293.4620056152344,294.3443298339844,295.0804443359375,284.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021504713222,6.115567163789137e-09,0.0010021444177255,-0.0150741003453731,0.0,0.0,0.0,-0.0078445635735988,60.0,15.235248565673828,-0.0,-6.847398026366136e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,9.411168866790832e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,9.910362132359296e-05,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,7.319771975744516e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,9.91034903563559e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993957519531,0.0,0.0,0.0004701029683928,286.1074523925781,294.1499938964844,295.0036315917969,293.44696044921875,294.3207092285156,295.0648498535156,284.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002809847705,6.192667711957256e-09,0.001002803677693,-0.0152760697528719,0.0,0.0,0.0,-0.0078827859833836,60.0,15.171024322509766,-0.0,-6.856411260969254e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,9.411168866790832e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,9.910362132359296e-05,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,7.319771975744516e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,9.91034903563559e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993957519531,0.0,0.0,0.0004701029683928,286.1074523925781,294.1499938964844,295.0036315917969,293.44696044921875,294.3207092285156,295.0648498535156,284.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002809847705,6.192667711957256e-09,0.001002803677693,-0.0152760697528719,0.0,0.0,0.0,-0.0078827859833836,60.0,15.171024322509766,-0.0,-6.856411260969254e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,9.417685214430094e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,9.917224815580994e-05,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,7.324840407818556e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,9.917211718857288e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,0.0004704284947365,286.0932006835937,294.1499938964844,294.9878234863281,293.4317321777344,294.2972106933594,295.04901123046875,285.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035033337771,6.273764618924815e-09,0.0010034971637651,-0.015488508157432,0.0,0.0,0.0,-0.0079229893162846,60.0,15.10903549194336,-0.0,-6.865898427577123e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,9.417685214430094e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,9.917224815580994e-05,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,7.324840407818556e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,9.917211718857288e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,0.0004704284947365,286.0932006835937,294.1499938964844,294.9878234863281,293.4317321777344,294.2972106933594,295.04901123046875,285.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035033337771,6.273764618924815e-09,0.0010034971637651,-0.015488508157432,0.0,0.0,0.0,-0.0079229893162846,60.0,15.10903549194336,-0.0,-6.865898427577123e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,9.420885180588812e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,9.920595039147884e-05,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,7.327329512918368e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.087890625,0.0,0.0,9.920581942424178e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,0.000470588391181,286.0861511230469,294.1499938964844,294.9798278808594,293.4240417480469,294.2855224609375,295.041015625,285.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038438485935,6.3135976446915265e-09,0.0010038375621661,-0.0155928516760468,0.0,0.0,0.0,-0.0079427352175116,60.0,15.078712463378906,-0.0,-6.87056100900918e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,9.423897427041084e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,9.923767356667668e-05,299.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,7.329672371270135e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,9.923754259943962e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,0.0004707388870883,286.0791320800781,294.1499938964844,294.9717712402344,293.4162902832031,294.2738342285156,295.032958984375,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041644563898,6.3510827708057604e-09,0.0010041581699624,-0.0156910438090562,0.0,0.0,0.0,-0.0079613178968429,60.0,15.048554420471191,-0.0,-6.874949320945234e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,9.428957855561748e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,9.929096995620056e-05,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,7.333608664339408e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,9.929084626492112e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0004709917411673,286.0652160644531,294.1499938964844,294.9554443359375,293.40057373046875,294.2505798339844,295.0166931152344,285.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047032264992,6.4140510680488205e-09,0.0010046968236565,-0.0158559903502464,0.0,0.0,0.0,-0.007992535829544,60.0,14.988110542297363,-0.0,-6.88232546508516e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,9.428957855561748e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,9.929096995620056e-05,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,7.333608664339408e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,9.929084626492112e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0004709917411673,286.0652160644531,294.1499938964844,294.9554443359375,293.40057373046875,294.2505798339844,295.0166931152344,285.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047032264992,6.4140510680488205e-09,0.0010046968236565,-0.0158559903502464,0.0,0.0,0.0,-0.007992535829544,60.0,14.988110542297363,-0.0,-6.88232546508516e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,9.43279155762866e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,9.933134424500167e-05,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,7.336591079365462e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,9.933122055372225e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,0.0004711832734756,286.05145263671875,294.1499938964844,294.9388427734375,293.3846130371094,294.2274169921875,295.0002746582031,285.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051112622022,6.461729373796743e-09,0.0010051048593595,-0.0159808825701475,0.0,0.0,0.0,-0.0080161737278103,60.0,14.927271842956545,-0.0,-6.887912462616441e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,9.43279155762866e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,9.933134424500167e-05,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,7.336591079365462e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,9.933122055372225e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,0.0004711832734756,286.05145263671875,294.1499938964844,294.9388427734375,293.3846130371094,294.2274169921875,295.0002746582031,285.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051112622022,6.461729373796743e-09,0.0010051048593595,-0.0159808825701475,0.0,0.0,0.0,-0.0080161737278103,60.0,14.927271842956545,-0.0,-6.887912462616441e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,9.434609819436446e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,9.93504945654422e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,7.33800552552566e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,9.935037815012038e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0004712741356343,286.03790283203125,294.1499938964844,294.9219055175781,293.3682861328125,294.2043762207031,294.9836730957031,285.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053041623905,6.484300651976582e-09,0.0010052976431325,-0.0160400085151195,0.0,0.0,0.0,-0.0080273626372218,60.0,14.864930152893066,-0.0,-6.890558523764413e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,9.434609819436446e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,9.93504945654422e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,7.33800552552566e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,9.935037815012038e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0004712741356343,286.03790283203125,294.1499938964844,294.9219055175781,293.3682861328125,294.2043762207031,294.9836730957031,285.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053041623905,6.484300651976582e-09,0.0010052976431325,-0.0160400085151195,0.0,0.0,0.0,-0.0080273626372218,60.0,14.864930152893066,-0.0,-6.890558523764413e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
