time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046380,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,9.434631647309288e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,9.935073467204349e-05,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,7.338022260228172e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,9.935061098076404e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.0,0.0,0.0004712752706836,286.0245361328125,294.1499938964844,294.9045715332031,293.35162353515625,294.181396484375,294.9669494628906,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053060250356,6.4844862812662996e-09,0.0010052995057776,-0.0160404928028583,0.0,0.0,0.0,-0.0080274557694792,60.0,14.800911903381348,-0.0,-6.89058055058922e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,9.434631647309288e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,9.935073467204349e-05,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,7.338022260228172e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,9.935061098076404e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.0,0.0,0.0004712752706836,286.0245361328125,294.1499938964844,294.9045715332031,293.35162353515625,294.181396484375,294.9669494628906,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053060250356,6.4844862812662996e-09,0.0010052995057776,-0.0160404928028583,0.0,0.0,0.0,-0.0080274557694792,60.0,14.800911903381348,-0.0,-6.89058055058922e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,9.433783270651476e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,9.934179979609326e-05,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,7.337362330872566e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,9.93416761048138e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0004712329246103,286.0179138183594,294.1499938964844,294.895751953125,293.3431396484375,294.1699523925781,294.9585266113281,285.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052147554233,6.473871660972463e-09,0.0010052083525806,-0.0160126890987157,0.0,0.0,0.0,-0.0080221910029649,60.0,14.768017768859863,-0.0,-6.88933567971617e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,9.43242630455643e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,9.93275170912966e-05,299.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,7.336307317018509e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,9.932739340001716e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,0.000471165170893,286.0113525390625,294.1499938964844,294.8868408203125,293.3345642089844,294.1585388183594,294.9500427246094,285.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050698183476,6.456926104903005e-09,0.0010050634155049,-0.0159683004021644,0.0,0.0,0.0,-0.0080137904733419,60.0,14.734539985656738,-0.0,-6.887349712769719e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,9.428177145309746e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,9.92827699519694e-05,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,7.333002577070147e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,9.928265353664756e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.0004709529457613,285.99835205078125,294.1499938964844,294.86865234375,293.31707763671875,294.13580322265625,294.9330139160156,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046168463304,6.403900076890068e-09,0.0010046104434877,-0.015829399228096,0.0,0.0,0.0,-0.0079875057563185,60.0,14.66575813293457,-0.0,-6.881136016545497e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,9.428177145309746e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,9.92827699519694e-05,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,7.333002577070147e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,9.928265353664756e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.0004709529457613,285.99835205078125,294.1499938964844,294.86865234375,293.31707763671875,294.13580322265625,294.9330139160156,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046168463304,6.403900076890068e-09,0.0010046104434877,-0.015829399228096,0.0,0.0,0.0,-0.0079875057563185,60.0,14.66575813293457,-0.0,-6.881136016545497e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,9.421876166015863e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,9.921642777044326e-05,299.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284729003906,0.0,0.0,7.328102219616994e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,9.921631135512143e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,0.0004706382751464,285.9855651855469,294.1499938964844,294.8500061035156,293.2991027832031,294.1131286621094,294.91583251953125,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039447806775,6.325314050315001e-09,0.0010039384942501,-0.0156235424801707,0.0,0.0,0.0,-0.0079485466703772,60.0,14.594416618347168,-0.0,-6.871932356489199e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,9.421876166015863e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,9.921642777044326e-05,299.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284729003906,0.0,0.0,7.328102219616994e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,9.921631135512143e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,0.0004706382751464,285.9855651855469,294.1499938964844,294.8500061035156,293.2991027832031,294.1131286621094,294.91583251953125,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039447806775,6.325314050315001e-09,0.0010039384942501,-0.0156235424801707,0.0,0.0,0.0,-0.0079485466703772,60.0,14.594416618347168,-0.0,-6.871932356489199e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,9.413695806870236e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,9.913029498420656e-05,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,7.321740122279152e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,9.913017856888472e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,0.0004702297155745,285.9729919433594,294.1499938964844,294.8310852050781,293.2808837890625,294.09051513671875,294.8985290527344,285.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030725970864,6.2233151965074285e-09,0.001003066310659,-0.0153563525527715,0.0,0.0,0.0,-0.0078979823738336,60.0,14.520709991455078,-0.0,-6.859995949071164e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,9.413695806870236e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,9.913029498420656e-05,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,7.321740122279152e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,9.913017856888472e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,0.0004702297155745,285.9729919433594,294.1499938964844,294.8310852050781,293.2808837890625,294.09051513671875,294.8985290527344,285.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030725970864,6.2233151965074285e-09,0.001003066310659,-0.0153563525527715,0.0,0.0,0.0,-0.0078979823738336,60.0,14.520709991455078,-0.0,-6.859995949071164e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035095214844,0.0,0.0,9.403860894963144e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,9.902672900352628e-05,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,7.314090908039361e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,9.902661986416206e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.0004697384720202,285.9606018066406,294.1499938964844,294.8121337890625,293.2626647949219,294.0680236816406,294.8812255859375,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.100697280686518e-09,0.0010020177578553,-0.0150351468473672,0.0,0.0,0.0,-0.0078371949493885,60.0,14.445188522338867,-0.0,-6.845660038834468e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035095214844,0.0,0.0,9.403860894963144e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,9.902672900352628e-05,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,7.314090908039361e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,9.902661986416206e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.0004697384720202,285.9606018066406,294.1499938964844,294.8121337890625,293.2626647949219,294.0680236816406,294.8812255859375,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.100697280686518e-09,0.0010020177578553,-0.0150351468473672,0.0,0.0,0.0,-0.0078371949493885,60.0,14.445188522338867,-0.0,-6.845660038834468e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,9.398494876222684e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,9.897022391669452e-05,299.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,7.309917418751866e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,9.897011477733032e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0004694704548455,285.9544982910156,294.1499938964844,294.8026428222656,293.2535400390625,294.05682373046875,294.87255859375,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014516301453,6.033799682114704e-09,0.0010014455765485,-0.0148599008098244,0.0,0.0,0.0,-0.0078040300868451,60.0,14.406928062438965,-0.0,-6.837845489826577e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,9.39297751756385e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,9.891213267110288e-05,299.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,7.305626786546782e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,9.891201625578104e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0004691948706749,285.94842529296875,294.1499938964844,294.7931823730469,293.2444152832031,294.0456237792969,294.8639221191406,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008633835241,5.965017813025497e-09,0.0010008574463427,-0.0146797187626361,0.0,0.0,0.0,-0.0077699315734207,60.0,14.368496894836426,-0.0,-6.829814935827018e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,9.381777636008336e-05,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,9.879419667413458e-05,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,7.296916010091081e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,9.879408753477036e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0004686354950536,285.9364624023437,294.1499938964844,294.774169921875,293.22613525390625,294.0233154296875,294.8466796875,285.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996695443987,5.825402826786785e-09,0.0009996637236326,-0.0143139762803912,0.0,0.0,0.0,-0.0077007194049656,60.0,14.291543960571287,-0.0,-6.81352858578066e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,9.381777636008336e-05,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,9.879419667413458e-05,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,7.296916010091081e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,9.879408753477036e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0004686354950536,285.9364624023437,294.1499938964844,294.774169921875,293.22613525390625,294.0233154296875,294.8466796875,285.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996695443987,5.825402826786785e-09,0.0009996637236326,-0.0143139762803912,0.0,0.0,0.0,-0.0077007194049656,60.0,14.291543960571287,-0.0,-6.81352858578066e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,9.370561019750312e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,9.867608605418354e-05,299.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,7.288192136911675e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,9.867597691481932e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.0,0.0,0.0004680752463173,285.9246826171875,294.1499938964844,294.7551574707031,293.2078552246094,294.0010681152344,294.8294677734375,285.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984736097976,5.685575565905765e-09,0.0009984679054468,-0.0139476722106337,0.0,0.0,0.0,-0.0076314001344144,60.0,14.214730262756348,-0.0,-6.79723797247789e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,9.370561019750312e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,9.867608605418354e-05,299.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,7.288192136911675e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,9.867597691481932e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.0,0.0,0.0004680752463173,285.9246826171875,294.1499938964844,294.7551574707031,293.2078552246094,294.0010681152344,294.8294677734375,285.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984736097976,5.685575565905765e-09,0.0009984679054468,-0.0139476722106337,0.0,0.0,0.0,-0.0076314001344144,60.0,14.214730262756348,-0.0,-6.79723797247789e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,9.359984687762336e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,9.856472024694084e-05,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,7.279966666828841e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,9.856461110757664e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.0004675469826906,285.9130859375,294.1499938964844,294.736083984375,293.1894836425781,293.9789123535156,294.8122863769531,285.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553726367679701e-09,0.0009973404230549,-0.0136022623628377,0.0,0.0,0.0,-0.0075660366564989,60.0,14.138773918151855,-0.0,-6.781893802099148e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,9.359984687762336e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,9.856472024694084e-05,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,7.279966666828841e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,9.856461110757664e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.0004675469826906,285.9130859375,294.1499938964844,294.736083984375,293.1894836425781,293.9789123535156,294.8122863769531,285.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553726367679701e-09,0.0009973404230549,-0.0136022623628377,0.0,0.0,0.0,-0.0075660366564989,60.0,14.138773918151855,-0.0,-6.781893802099148e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,9.350433538202196e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,9.846414468484e-05,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,7.27253791410476e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,9.846403554547578e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.0004670699127018,285.9017028808594,294.1499938964844,294.71697998046875,293.1711120605469,293.9568176269531,294.7951354980469,285.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327609755,5.434649619218135e-09,0.0009963221382349,-0.0132903093472123,0.0,0.0,0.0,-0.0075070052407681,60.0,14.064231872558594,-0.0,-6.768051719063807e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,9.350433538202196e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,9.846414468484e-05,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,7.27253791410476e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,9.846403554547578e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.0004670699127018,285.9017028808594,294.1499938964844,294.71697998046875,293.1711120605469,293.9568176269531,294.7951354980469,285.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327609755,5.434649619218135e-09,0.0009963221382349,-0.0132903093472123,0.0,0.0,0.0,-0.0075070052407681,60.0,14.064231872558594,-0.0,-6.768051719063807e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,9.346214937977491e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,9.84197249636054e-05,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,7.269257184816524e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,9.84196158242412e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,0.0004668592300731,285.8961181640625,294.1499938964844,294.7074279785156,293.1618957519531,293.94580078125,294.7865295410156,285.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958781301975,5.382053469560333e-09,0.0009958727750927,-0.0131525183096528,0.0,0.0,0.0,-0.0074809328652918,60.0,14.02773094177246,-0.0,-6.761941762079007e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,9.342379780719055e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,9.837933612288909e-05,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,7.266274042194709e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,9.837923425948249e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.0004666676686611,285.8905334472656,294.1499938964844,294.69781494140625,293.1526794433594,293.934814453125,294.77789306640625,285.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954692795872,5.334231722997629e-09,0.0009954639244824,-0.0130272349342703,0.0,0.0,0.0,-0.0074572260491549,60.0,13.99177360534668,-0.0,-6.75638887059904e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,9.3359180027619e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,9.831129864323884e-05,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,7.261248538270593e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,9.831119677983224e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0004663449362851,285.8795471191406,294.1499938964844,294.6786193847656,293.1341857910156,293.9128723144531,294.7605895996094,285.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947795188054,5.253655288584014e-09,0.0009947742801159,-0.0128161394968628,0.0,0.0,0.0,-0.0074172774329781,60.0,13.9214506149292,-0.0,-6.747038128196436e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,9.3359180027619e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,9.831129864323884e-05,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,7.261248538270593e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,9.831119677983224e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0004663449362851,285.8795471191406,294.1499938964844,294.6786193847656,293.1341857910156,293.9128723144531,294.7605895996094,285.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947795188054,5.253655288584014e-09,0.0009947742801159,-0.0128161394968628,0.0,0.0,0.0,-0.0074172774329781,60.0,13.9214506149292,-0.0,-6.747038128196436e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,9.33150076889433e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,9.82647979981266e-05,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,7.257813558680937e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,9.826468885876238e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.0004661243583541,285.8687744140625,294.1499938964844,294.6593322753906,293.1156311035156,293.8909606933594,294.7431030273437,285.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994308385998,5.198554475782657e-09,0.0009943031473085,-0.0126717844977974,0.0,0.0,0.0,-0.0073899617418646,60.0,13.853888511657717,-0.0,-6.74064750683101e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,9.33150076889433e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,9.82647979981266e-05,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,7.257813558680937e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,9.826468885876238e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.0004661243583541,285.8687744140625,294.1499938964844,294.6593322753906,293.1156311035156,293.8909606933594,294.7431030273437,285.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994308385998,5.198554475782657e-09,0.0009943031473085,-0.0126717844977974,0.0,0.0,0.0,-0.0073899617418646,60.0,13.853888511657717,-0.0,-6.74064750683101e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,9.329009481007232e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,9.823856817092746e-05,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,7.255876698764041e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,9.823846630752088e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,0.0004659999394789,285.858154296875,294.1499938964844,294.63995361328125,293.09698486328125,293.869140625,294.72540283203125,285.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940422605723,5.1674460266326605e-09,0.0009940370218828,-0.0125902853906154,0.0,0.0,0.0,-0.0073745395056903,60.0,13.789070129394531,-0.0,-6.737040791904293e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,9.329009481007232e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,9.823856817092746e-05,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,7.255876698764041e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,9.823846630752088e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,0.0004659999394789,285.858154296875,294.1499938964844,294.63995361328125,293.09698486328125,293.869140625,294.72540283203125,285.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940422605723,5.1674460266326605e-09,0.0009940370218828,-0.0125902853906154,0.0,0.0,0.0,-0.0073745395056903,60.0,13.789070129394531,-0.0,-6.737040791904293e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,9.328560554422438e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,9.823383879847825e-05,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,7.25552745279856e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,9.823373693507163e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.0004659775586333,285.8477478027344,294.1499938964844,294.6205139160156,293.0782775878906,293.8473205566406,294.7074279785156,285.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161781668761023e-09,0.0009939885931089,-0.0125754447653889,0.0,0.0,0.0,-0.0073717311024665,60.0,13.727137565612791,-0.0,-6.73638425041645e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,9.328560554422438e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,9.823383879847825e-05,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,7.25552745279856e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,9.823373693507163e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.0004659775586333,285.8477478027344,294.1499938964844,294.6205139160156,293.0782775878906,293.8473205566406,294.7074279785156,285.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161781668761023e-09,0.0009939885931089,-0.0125754447653889,0.0,0.0,0.0,-0.0073717311024665,60.0,13.727137565612791,-0.0,-6.73638425041645e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,9.329124441137536e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,9.823978325584903e-05,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,7.255966193042696e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,9.823968139244244e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,0.0004660057311411,285.8426208496094,294.1499938964844,294.6107788085937,293.06890869140625,293.8364562988281,294.69830322265625,285.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940539021044,5.168774741548532e-09,0.000994048663415,-0.0125937657430768,0.0,0.0,0.0,-0.0073751998133957,60.0,13.69735050201416,-0.0,-6.737194979677953e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,9.330057218903676e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,9.824960579862818e-05,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,7.25669160601683e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,9.824950393522158e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,0.0004660523554775,285.8375244140625,294.1499938964844,294.6010131835937,293.0595092773437,293.8255615234375,294.6891174316406,285.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994153204374,5.180362361301149e-09,0.0009941480820998,-0.0126241222023963,0.0,0.0,0.0,-0.0073809451423585,60.0,13.668166160583496,-0.0,-6.738538615991274e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,9.332930494565515e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,9.827986650634556e-05,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066772460937,0.0,0.0,7.258926052600145e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,9.827976464293896e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,0.0004661958955693,285.82745361328125,294.1499938964844,294.5813903808594,293.0406188964844,293.8038330078125,294.67047119140625,285.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944580961018,5.216092002768846e-09,0.0009944528574123,-0.0127177294343709,0.0,0.0,0.0,-0.0073986542411148,60.0,13.611230850219728,-0.0,-6.742681790683491e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,9.332930494565515e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,9.827986650634556e-05,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066772460937,0.0,0.0,7.258926052600145e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,9.827976464293896e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,0.0004661958955693,285.82745361328125,294.1499938964844,294.5813903808594,293.0406188964844,293.8038330078125,294.67047119140625,285.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944580961018,5.216092002768846e-09,0.0009944528574123,-0.0127177294343709,0.0,0.0,0.0,-0.0073986542411148,60.0,13.611230850219728,-0.0,-6.742681790683491e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,9.337228402728216e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,9.83251302386634e-05,299.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,7.262269355123863e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,9.832503565121442e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0004664106527343,285.8175964355469,294.1499938964844,294.5616760253906,293.02166748046875,293.7821350097656,294.6514587402344,285.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949156083166,5.269580327649237e-09,0.0009949102532118,-0.0128578599542379,0.0,0.0,0.0,-0.0074251713231205,60.0,13.5565767288208,-0.0,-6.748886249852148e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,9.337228402728216e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,9.83251302386634e-05,299.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,7.262269355123863e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,9.832503565121442e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0004664106527343,285.8175964355469,294.1499938964844,294.5616760253906,293.02166748046875,293.7821350097656,294.6514587402344,285.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949156083166,5.269580327649237e-09,0.0009949102532118,-0.0128578599542379,0.0,0.0,0.0,-0.0074251713231205,60.0,13.5565767288208,-0.0,-6.748886249852148e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,9.342387784272432e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,9.837946709012611e-05,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,7.266282773343846e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,9.837937250267714e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,0.0004666683962568,285.80792236328125,294.1499938964844,294.5418701171875,293.0025939941406,293.7604675292969,294.6320495605469,285.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954647393897,5.3337974037503955e-09,0.0009954593842849,-0.0130260968580842,0.0,0.0,0.0,-0.0074570062570273,60.0,13.503576278686523,-0.0,-6.756339132607536e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
