time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048720,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,9.342387784272432e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,9.837946709012611e-05,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,7.266282773343846e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,9.837937250267714e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,0.0004666683962568,285.80792236328125,294.1499938964844,294.5418701171875,293.0025939941406,293.7604675292969,294.6320495605469,285.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954647393897,5.3337974037503955e-09,0.0009954593842849,-0.0130260968580842,0.0,0.0,0.0,-0.0074570062570273,60.0,13.503576278686523,-0.0,-6.756339132607536e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,9.347990999231116e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,9.843846783041954e-05,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,7.27064034435898e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,9.843838051892816e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,0.0004669483168981,285.79840087890625,294.1499938964844,294.5219421386719,292.9834289550781,293.7388000488281,294.6123352050781,285.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960612514987,5.403543390514187e-09,0.0009960557799786,-0.0132088176906108,0.0,0.0,0.0,-0.0074915825389325,60.0,13.45167350769043,-0.0,-6.76443789870973e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,9.347990999231116e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,9.843846783041954e-05,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,7.27064034435898e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,9.843838051892816e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,0.0004669483168981,285.79840087890625,294.1499938964844,294.5219421386719,292.9834289550781,293.7388000488281,294.6123352050781,285.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960612514987,5.403543390514187e-09,0.0009960557799786,-0.0132088176906108,0.0,0.0,0.0,-0.0074915825389325,60.0,13.45167350769043,-0.0,-6.76443789870973e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,9.350827167509124e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683166503906,0.0,0.0,9.846834291238338e-05,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,7.272847142303362e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,9.84682483249344e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,0.0004670900234486,285.7937316894531,294.1499938964844,294.5119323730469,292.97381591796875,293.7279663085937,294.6023254394531,285.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963630000129,5.438854699946205e-09,0.0009963575284928,-0.0133013259619474,0.0,0.0,0.0,-0.0075090872123837,60.0,13.426010131835938,-0.0,-6.76854057246601e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,9.353572386316956e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,9.849725029198451e-05,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,7.274981908267364e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,9.849715570453554e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0004672271606978,285.7890930175781,294.1499938964844,294.5018920898437,292.9641418457031,293.7171325683594,294.59228515625,285.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966552024707,5.4730207033060205e-09,0.0009966497309505,-0.013390832580626,0.0,0.0,0.0,-0.0075260247103869,60.0,13.400382995605469,-0.0,-6.772511085273436e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,9.358678653370588e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,9.855103417066856e-05,299.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,7.278953853528947e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,9.85509395832196e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,0.0004674822848755,285.7799072265625,294.1499938964844,294.48175048828125,292.9447631835937,293.69549560546875,294.5720520019531,285.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971990948542,5.536586744625538e-09,0.0009971936233341,-0.0135573614388704,0.0,0.0,0.0,-0.0075575383380055,60.0,13.348898887634276,-0.0,-6.779900729725341e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,9.358678653370588e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,9.855103417066856e-05,299.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,7.278953853528947e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,9.85509395832196e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,0.0004674822848755,285.7799072265625,294.1499938964844,294.48175048828125,292.9447631835937,293.69549560546875,294.5720520019531,285.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971990948542,5.536586744625538e-09,0.0009971936233341,-0.0135573614388704,0.0,0.0,0.0,-0.0075575383380055,60.0,13.348898887634276,-0.0,-6.779900729725341e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,9.362892888020724e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84991455078125,0.0,0.0,9.859541023615748e-05,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,7.282232400029898e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,9.85953229246661e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,0.0004676928219851,285.7709350585937,294.1499938964844,294.4614562988281,292.9252319335937,293.67388916015625,294.5516052246094,285.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976476430892,5.589030571684361e-09,0.0009976420551538,-0.0136947510764002,0.0,0.0,0.0,-0.0075835371389985,60.0,13.296817779541016,-0.0,-6.786000739111844e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,9.362892888020724e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84991455078125,0.0,0.0,9.859541023615748e-05,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,7.282232400029898e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,9.85953229246661e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,0.0004676928219851,285.7709350585937,294.1499938964844,294.4614562988281,292.9252319335937,293.67388916015625,294.5516052246094,285.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976476430892,5.589030571684361e-09,0.0009976420551538,-0.0136947510764002,0.0,0.0,0.0,-0.0075835371389985,60.0,13.296817779541016,-0.0,-6.786000739111844e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,9.365841106045993e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,9.86264640232548e-05,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,7.284525054274127e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,9.862636943580584e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,0.0004678401455748,285.7621459960937,294.1499938964844,294.4410095214844,292.90557861328125,293.6522827148437,294.5310363769531,285.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979612659662,5.625699905920101e-09,0.0009979555616155,-0.0137908142060041,0.0,0.0,0.0,-0.0076017156243324,60.0,13.243666648864746,-0.0,-6.790267548240081e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,9.365841106045993e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,9.86264640232548e-05,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,7.284525054274127e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,9.862636943580584e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,0.0004678401455748,285.7621459960937,294.1499938964844,294.4410095214844,292.90557861328125,293.6522827148437,294.5310363769531,285.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979612659662,5.625699905920101e-09,0.0009979555616155,-0.0137908142060041,0.0,0.0,0.0,-0.0076017156243324,60.0,13.243666648864746,-0.0,-6.790267548240081e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,9.367279562866317e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,9.864161256700754e-05,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,7.285644096555188e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,9.864152525551616e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,0.0004679120320361,285.7535095214844,294.1499938964844,294.4204406738281,292.8857727050781,293.6307067871094,294.5104064941406,285.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981140028685,5.643565170743159e-09,0.000998108414933,-0.0138376168906688,0.0,0.0,0.0,-0.007610572502017,60.0,13.189007759094238,-0.0,-6.792347306827652e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,9.367279562866317e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,9.864161256700754e-05,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,7.285644096555188e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,9.864152525551616e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,0.0004679120320361,285.7535095214844,294.1499938964844,294.4204406738281,292.8857727050781,293.6307067871094,294.5104064941406,285.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981140028685,5.643565170743159e-09,0.000998108414933,-0.0138376168906688,0.0,0.0,0.0,-0.007610572502017,60.0,13.189007759094238,-0.0,-6.792347306827652e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,9.367203165311366e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,9.864081221166998e-05,299.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,7.285585161298513e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,9.86407249001786e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0004679082194343,285.7492980957031,294.1499938964844,294.4100952148437,292.8758239746094,293.6199035644531,294.50006103515625,285.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099810550455,5.642582401321761e-09,0.0009980998001992,-0.0138350427150726,0.0,0.0,0.0,-0.0076100844889879,60.0,13.160825729370115,-0.0,-6.792232909447193e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,9.366802260046823e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,9.863659215625376e-05,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,7.285273750312626e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,9.863650484476238e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.0004678882251027,285.7451171875,294.1499938964844,294.39971923828125,292.8658447265625,293.609130859375,294.48974609375,285.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980618488043,5.637558420090727e-09,0.0009980562608689,-0.0138218821957707,0.0,0.0,0.0,-0.0076075908727943,60.0,13.13224983215332,-0.0,-6.791648132775664e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,9.365000005345792e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,9.861761645879596e-05,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,7.283871673280373e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,9.86175364232622e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,0.000467798236059,285.7368469238281,294.1499938964844,294.3788452148437,292.84576416015625,293.5875549316406,294.4691467285156,285.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978703455999,5.615045761686588e-09,0.0009978647576645,-0.0137629033997654,0.0,0.0,0.0,-0.0075964354909956,60.0,13.07400894165039,-0.0,-6.78902765116618e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,9.365000005345792e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,9.861761645879596e-05,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,7.283871673280373e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,9.86175364232622e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,0.000467798236059,285.7368469238281,294.1499938964844,294.3788452148437,292.84576416015625,293.5875549316406,294.4691467285156,285.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978703455999,5.615045761686588e-09,0.0009978647576645,-0.0137629033997654,0.0,0.0,0.0,-0.0075964354909956,60.0,13.07400894165039,-0.0,-6.78902765116618e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,9.36115757212974e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,9.85771621344611e-05,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,7.280883437488228e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,9.857707482296972e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,0.0004676063254009,285.728759765625,294.1499938964844,294.3578186035156,292.82550048828125,293.5660400390625,294.4486389160156,285.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974603308364,5.567111216464582e-09,0.000997454742901,-0.0136373275890946,0.0,0.0,0.0,-0.0075726718641817,60.0,13.013427734375,-0.0,-6.783451311775934e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,9.36115757212974e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,9.85771621344611e-05,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,7.280883437488228e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,9.857707482296972e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,0.0004676063254009,285.728759765625,294.1499938964844,294.3578186035156,292.82550048828125,293.5660400390625,294.4486389160156,285.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974603308364,5.567111216464582e-09,0.000997454742901,-0.0136373275890946,0.0,0.0,0.0,-0.0075726718641817,60.0,13.013427734375,-0.0,-6.783451311775934e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,9.355620568385348e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,9.851885261014104e-05,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,7.276576798176393e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,9.851877257460728e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,0.0004673297808039,285.72088623046875,294.1499938964844,294.33660888671875,292.8051147460937,293.54449462890625,294.42822265625,285.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968699887394,5.498066002473934e-09,0.000996864400804,-0.0134564461186528,0.0,0.0,0.0,-0.0075384434312582,60.0,12.95073699951172,-0.0,-6.775422178861845e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,9.355620568385348e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,9.851885261014104e-05,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,7.276576798176393e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,9.851877257460728e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,0.0004673297808039,285.72088623046875,294.1499938964844,294.33660888671875,292.8051147460937,293.54449462890625,294.42822265625,285.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968699887394,5.498066002473934e-09,0.000996864400804,-0.0134564461186528,0.0,0.0,0.0,-0.0075384434312582,60.0,12.95073699951172,-0.0,-6.775422178861845e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,9.348450839752331e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80206298828125,0.0,0.0,9.844336454989389e-05,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,7.271001231856644e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,9.844327723840252e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.000466971687274,285.7131652832031,294.1499938964844,294.31524658203125,292.7845458984375,293.52301025390625,294.407958984375,285.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961056057363,5.4086841672074115e-09,0.0009961001342162,-0.0132222846150398,0.0,0.0,0.0,-0.0074941329658031,60.0,12.88598346710205,-0.0,-6.765034754607768e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,9.348450839752331e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80206298828125,0.0,0.0,9.844336454989389e-05,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,7.271001231856644e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,9.844327723840252e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.000466971687274,285.7131652832031,294.1499938964844,294.31524658203125,292.7845458984375,293.52301025390625,294.407958984375,285.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961056057363,5.4086841672074115e-09,0.0009961001342162,-0.0132222846150398,0.0,0.0,0.0,-0.0074941329658031,60.0,12.88598346710205,-0.0,-6.765034754607768e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,9.34411509661004e-05,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,9.839770791586488e-05,299.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,7.26762882550247e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,9.839762060437351e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0004667551256716,285.7094116210937,294.1499938964844,294.3044738769531,292.7742004394531,293.51226806640625,294.3979187011719,285.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956433204934,5.35463406947656e-09,0.0009956379653885,-0.0130806844681501,0.0,0.0,0.0,-0.0074673378840088,60.0,12.85262966156006,-0.0,-6.758757820080066e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,9.339553071185946e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,9.834966476773845e-05,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,7.264080340974033e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,9.834958473220468e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,0.0004665272426791,285.7056884765625,294.1499938964844,294.2936706542969,292.7637939453125,293.50152587890625,294.3879089355469,285.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951561223715,5.297765337530791e-09,0.000995150883682,-0.0129317007958889,0.0,0.0,0.0,-0.0074391416274011,60.0,12.818934440612791,-0.0,-6.752156878064852e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,9.32974144234322e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,9.824635344557464e-05,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,7.256449316628277e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,9.824626613408328e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0004660371923819,285.6983337402344,294.1499938964844,294.2719421386719,292.7428894042969,293.4800720214844,294.3679504394531,285.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941111784428,5.175468054119392e-09,0.0009941060561686,-0.0126113006845116,0.0,0.0,0.0,-0.007378518115729,60.0,12.750687599182127,-0.0,-6.737970892345403e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,9.32974144234322e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,9.824635344557464e-05,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,7.256449316628277e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,9.824626613408328e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0004660371923819,285.6983337402344,294.1499938964844,294.2719421386719,292.7428894042969,293.4800720214844,294.3679504394531,285.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941111784428,5.175468054119392e-09,0.0009941060561686,-0.0126113006845116,0.0,0.0,0.0,-0.007378518115729,60.0,12.750687599182127,-0.0,-6.737970892345403e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,9.318462252849712e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,9.812758071348072e-05,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,7.247677422128618e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,9.812750067794695e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,0.0004654738004319,285.6911926269531,294.1499938964844,294.25,292.7217712402344,293.4586181640625,294.3482360839844,285.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929089574143,5.034888062027676e-09,0.0009929039515554,-0.0122429998591542,0.0,0.0,0.0,-0.007308826316148,60.0,12.680551528930664,-0.0,-6.721683121213573e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,9.318462252849712e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,9.812758071348072e-05,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,7.247677422128618e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,9.812750067794695e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,0.0004654738004319,285.6911926269531,294.1499938964844,294.25,292.7217712402344,293.4586181640625,294.3482360839844,285.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929089574143,5.034888062027676e-09,0.0009929039515554,-0.0122429998591542,0.0,0.0,0.0,-0.007308826316148,60.0,12.680551528930664,-0.0,-6.721683121213573e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,9.30323076318018e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,9.796718950383364e-05,299.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7866516113281,0.0,0.0,7.235830707941204e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,9.79671094682999e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,0.0004647129971999,285.6842041015625,294.1499938964844,294.2245178222656,292.7008056640625,293.4371032714844,294.3282165527344,285.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912855457514,4.845059908831217e-09,0.0009912807727232,-0.0117456680163741,0.0,0.0,0.0,-0.007214720826596,60.0,12.607234001159668,-0.0,-6.699720955793964e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,9.30323076318018e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,9.796718950383364e-05,299.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7866516113281,0.0,0.0,7.235830707941204e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,9.79671094682999e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,0.0004647129971999,285.6842041015625,294.1499938964844,294.2245178222656,292.7008056640625,293.4371032714844,294.3282165527344,285.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912855457514,4.845059908831217e-09,0.0009912807727232,-0.0117456680163741,0.0,0.0,0.0,-0.007214720826596,60.0,12.607234001159668,-0.0,-6.699720955793964e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,9.282488463213669e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,9.774876525625588e-05,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,7.219697727123275e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,9.774869249667972e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0004636769008357,285.6773986816406,294.1499938964844,294.19244384765625,292.6803283691406,293.4154968261719,294.3074645996094,285.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890752844512,4.586577340148779e-09,0.0009890706278383,-0.0110684521496295,0.0,0.0,0.0,-0.0070865806192159,60.0,12.529562950134276,-0.0,-6.66987318709289e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,9.282488463213669e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,9.774876525625588e-05,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,7.219697727123275e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,9.774869249667972e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0004636769008357,285.6773986816406,294.1499938964844,294.19244384765625,292.6803283691406,293.4154968261719,294.3074645996094,285.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890752844512,4.586577340148779e-09,0.0009890706278383,-0.0110684521496295,0.0,0.0,0.0,-0.0070865806192159,60.0,12.529562950134276,-0.0,-6.66987318709289e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,9.269057045457885e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,9.760733519215135e-05,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,7.209251634776592e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,9.76072551566176e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.000463005999336,285.6741027832031,294.1499938964844,294.174072265625,292.6702880859375,293.4045715332031,294.296630859375,285.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876437252387,4.4192103310081166e-09,0.0009876393014565,-0.0106299500912427,0.0,0.0,0.0,-0.0070036086253821,60.0,12.487921714782717,-0.0,-6.65058266235974e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,9.255227632820606e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,9.746170690050349e-05,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,7.198495586635545e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,9.746162686496972e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0004623152199201,285.6708068847656,294.1499938964844,294.1542358398437,292.6603088378906,293.39361572265625,294.28521728515625,285.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861708385869,4.246882845393429e-09,0.00098616653122,-0.010178443044424,0.0,0.0,0.0,-0.0069181830622255,60.0,12.44588851928711,-0.0,-6.630748572433731e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,9.225264511769636e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,9.714618499856442e-05,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,7.175190694397315e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,9.714610496303068e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585754394531,0.0,0.0,0.000460818526335,285.66436767578125,294.1499938964844,294.1104431152344,292.64068603515625,293.3714904785156,294.2620544433594,285.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829786140471,3.873520171282507e-09,0.0009829747723415,-0.0092001939192414,0.0,0.0,0.0,-0.0067330948077142,60.0,12.358875274658203,-0.0,-6.587879397557117e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,9.225264511769636e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,9.714618499856442e-05,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,7.175190694397315e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,9.714610496303068e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585754394531,0.0,0.0,0.000460818526335,285.66436767578125,294.1499938964844,294.1104431152344,292.64068603515625,293.3714904785156,294.2620544433594,285.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829786140471,3.873520171282507e-09,0.0009829747723415,-0.0092001939192414,0.0,0.0,0.0,-0.0067330948077142,60.0,12.358875274658203,-0.0,-6.587879397557117e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,9.198737097904086e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,9.686683915788308e-05,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,7.154558988986537e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,9.686676639830694e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.000459493487142,285.6581420898437,294.1499938964844,294.0614318847656,292.6214294433594,293.348876953125,294.2386474609375,285.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980150187388,3.5429648104212674e-09,0.0009801466949284,-0.0083340834826231,0.0,0.0,0.0,-0.0065692169591784,60.0,12.27333164215088,-0.0,-6.55004157579242e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,9.198737097904086e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,9.686683915788308e-05,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,7.154558988986537e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,9.686676639830694e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.000459493487142,285.6581420898437,294.1499938964844,294.0614318847656,292.6214294433594,293.348876953125,294.2386474609375,285.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980150187388,3.5429648104212674e-09,0.0009801466949284,-0.0083340834826231,0.0,0.0,0.0,-0.0065692169591784,60.0,12.27333164215088,-0.0,-6.55004157579242e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
