time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051060,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,9.189723641611636e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,9.677192429080606e-05,299.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,7.147548603825271e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,9.677185153122991e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0004590432508848,285.65203857421875,294.1499938964844,294.0077819824219,292.6025085449219,293.3257751464844,294.2136535644531,285.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791888296604,3.4306142371320902e-09,0.0009791853372007,-0.008039703592658,0.0,0.0,0.0,-0.0065135168842971,60.0,12.200746536254885,-0.0,-6.537205621270914e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,9.189723641611636e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,9.677192429080606e-05,299.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,7.147548603825271e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,9.677185153122991e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0004590432508848,285.65203857421875,294.1499938964844,294.0077819824219,292.6025085449219,293.3257751464844,294.2136535644531,285.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791888296604,3.4306142371320902e-09,0.0009791853372007,-0.008039703592658,0.0,0.0,0.0,-0.0065135168842971,60.0,12.200746536254885,-0.0,-6.537205621270914e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,9.199331543641164e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,9.687310375738888e-05,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,7.155021012295038e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,9.687303099781276e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0004595232312567,285.6460876464844,294.1499938964844,293.94989013671875,292.5838623046875,293.3021545410156,294.1834411621094,285.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802111890166,3.5502707440571157e-09,0.000980207696557,-0.0083532286807894,0.0,0.0,0.0,-0.0065728314220905,60.0,12.14390754699707,-0.0,-6.550876463506938e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,9.199331543641164e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,9.687310375738888e-05,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,7.155021012295038e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,9.687303099781276e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0004595232312567,285.6460876464844,294.1499938964844,293.94989013671875,292.5838623046875,293.3021545410156,294.1834411621094,285.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802111890166,3.5502707440571157e-09,0.000980207696557,-0.0083532286807894,0.0,0.0,0.0,-0.0065728314220905,60.0,12.14390754699707,-0.0,-6.550876463506938e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,9.21775063034147e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,9.70670662354678e-05,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,7.169347372837365e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,9.706699347589164e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,0.0004604432906489,285.6431884765625,294.1499938964844,293.9195251464844,292.5746154785156,293.2899780273437,294.1641845703125,285.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821744170039,3.779729862429804e-09,0.0009821706917136,-0.0089544504880905,0.0,0.0,0.0,-0.0066865882836282,60.0,12.129183769226074,-0.0,-6.577132438678748e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,9.23793704714626e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,9.727964061312376e-05,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,7.185048161773011e-05,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,9.727956785354765e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,0.0004614516801666,285.64031982421875,294.1499938964844,293.8882751464844,292.5654296875,293.27764892578125,294.1431579589844,285.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843236766755,4.031211808808166e-09,0.0009843196021392,-0.0096133677288889,0.0,0.0,0.0,-0.0068112513981759,60.0,12.117593765258787,-0.0,-6.605969105066833e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,9.284948464483024e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,9.77746967691928e-05,299.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,7.221612759167328e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,9.777463128557427e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0004638000100385,285.6346435546875,294.1499938964844,293.82342529296875,292.5472106933594,293.2523193359375,294.09393310546875,285.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893320966511,4.6168859846318355e-09,0.0009893274400383,-0.0111478632315993,0.0,0.0,0.0,-0.00710159400478,60.0,12.10636043548584,-0.0,-6.673369767895565e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,9.284948464483024e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,9.77746967691928e-05,299.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,7.221612759167328e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,9.777463128557427e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0004638000100385,285.6346435546875,294.1499938964844,293.82342529296875,292.5472106933594,293.2523193359375,294.09393310546875,285.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893320966511,4.6168859846318355e-09,0.0009893274400383,-0.0111478632315993,0.0,0.0,0.0,-0.00710159400478,60.0,12.10636043548584,-0.0,-6.673369767895565e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,9.31932227103971e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,9.813667566049844e-05,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,7.248347537824884e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,9.81366029009223e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.726806640625,0.0,0.0,0.0004655170778278,285.629150390625,294.1499938964844,293.7557678222656,292.5291442871094,293.22607421875,294.0357971191406,285.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929981315508,5.045109219281585e-09,0.000992993125692,-0.0122697763144969,0.0,0.0,0.0,-0.0073139024898409,60.0,12.093052864074709,-0.0,-6.72286688541135e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,9.31932227103971e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,9.813667566049844e-05,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,7.248347537824884e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,9.81366029009223e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.726806640625,0.0,0.0,0.0004655170778278,285.629150390625,294.1499938964844,293.7557678222656,292.5291442871094,293.22607421875,294.0357971191406,285.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929981315508,5.045109219281585e-09,0.000992993125692,-0.0122697763144969,0.0,0.0,0.0,-0.0073139024898409,60.0,12.093052864074709,-0.0,-6.72286688541135e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,9.324660641141236e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,9.819288970902562e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,7.252499926835299e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,9.81928242254071e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218322753906,0.0,0.0,0.0004657837562263,285.623779296875,294.1499938964844,293.685791015625,292.5111999511719,293.1990661621094,293.9761657714844,285.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935719426721,5.1115796040335235e-09,0.0009935668203979,-0.0124439150094985,0.0,0.0,0.0,-0.0073468820191919,60.0,12.05981159210205,-0.0,-6.73056561595331e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,9.324660641141236e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,9.819288970902562e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,7.252499926835299e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,9.81928242254071e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218322753906,0.0,0.0,0.0004657837562263,285.623779296875,294.1499938964844,293.685791015625,292.5111999511719,293.1990661621094,293.9761657714844,285.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935719426721,5.1115796040335235e-09,0.0009935668203979,-0.0124439150094985,0.0,0.0,0.0,-0.0073468820191919,60.0,12.05981159210205,-0.0,-6.73056561595331e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,9.287611464969814e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,9.78027528617531e-05,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,7.223684224300086e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,9.780268010217696e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.000463933130959,285.6186218261719,294.1499938964844,293.614013671875,292.49334716796875,293.17138671875,293.92108154296875,285.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989626860246,4.649935991807297e-09,0.0009896222036331,-0.0112344408407807,0.0,0.0,0.0,-0.0071180397644639,60.0,11.991470336914062,-0.0,-6.677181829672918e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,9.287611464969814e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,9.78027528617531e-05,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,7.223684224300086e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,9.780268010217696e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.000463933130959,285.6186218261719,294.1499938964844,293.614013671875,292.49334716796875,293.17138671875,293.92108154296875,285.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989626860246,4.649935991807297e-09,0.0009896222036331,-0.0112344408407807,0.0,0.0,0.0,-0.0071180397644639,60.0,11.991470336914062,-0.0,-6.677181829672918e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,9.26212960621342e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,9.753441554494202e-05,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,7.203864515759051e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,9.753434278536588e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,0.0004626602458301,285.6160888671875,294.1499938964844,293.5775756835937,292.4844665527344,293.15740966796875,293.8946533203125,285.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869101922959,4.332425085351588e-09,0.0009869057685136,-0.0104025602340698,0.0,0.0,0.0,-0.0069606290198862,60.0,11.950681686401367,-0.0,-6.64058958932401e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,9.233323362423108e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,9.72310735960491e-05,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,7.181460387073457e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,9.723100811243056e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,0.0004612213524524,285.6136169433594,294.1499938964844,293.54083251953125,292.4756164550781,293.1431579589844,293.871337890625,285.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838338010013,3.973500639631311e-09,0.0009838298428803,-0.0094621544703841,0.0,0.0,0.0,-0.0067826602607965,60.0,11.90150547027588,-0.0,-6.599345425684079e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,9.190519631374627e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,9.678033529780804e-05,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,7.148168515414e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,9.678026981418952e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0004590832395479,285.6087951660156,294.1499938964844,293.466796875,292.4579467773437,293.11431884765625,293.825927734375,285.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792714845389,3.440162599233076e-09,0.0009792681084945,-0.0080647207796573,0.0,0.0,0.0,-0.0065182554535567,60.0,11.80840015411377,-0.0,-6.53829559382757e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,9.190519631374627e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,9.678033529780804e-05,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,7.148168515414e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,9.678026981418952e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0004590832395479,285.6087951660156,294.1499938964844,293.466796875,292.4579467773437,293.11431884765625,293.825927734375,285.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792714845389,3.440162599233076e-09,0.0009792681084945,-0.0080647207796573,0.0,0.0,0.0,-0.0065182554535567,60.0,11.80840015411377,-0.0,-6.53829559382757e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,9.187490650219844e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,9.674843749962748e-05,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,7.145812560338527e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,9.674837201600894e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,0.0004589319578371,285.60406494140625,294.1499938964844,293.3923645019531,292.4403991699219,293.0848083496094,293.7779541015625,285.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789465693756,3.4023779349467982e-09,0.0009789431933313,-0.007965718396008,0.0,0.0,0.0,-0.006499514915049,60.0,11.736888885498049,-0.0,-6.53398188887877e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,9.187490650219844e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,9.674843749962748e-05,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,7.145812560338527e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,9.674837201600894e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,0.0004589319578371,285.60406494140625,294.1499938964844,293.3923645019531,292.4403991699219,293.0848083496094,293.7779541015625,285.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789465693756,3.4023779349467982e-09,0.0009789431933313,-0.007965718396008,0.0,0.0,0.0,-0.006499514915049,60.0,11.736888885498049,-0.0,-6.53398188887877e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.235795732820408e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.725712152430788e-05,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,7.183384150266647e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,9.725705604068936e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0004613449273165,285.5995178222656,294.1499938964844,293.3179931640625,292.4229736328125,293.0542907714844,293.7171325683594,285.60797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840922430157,4.004172993177235e-09,0.0009840881684795,-0.0095425238832831,0.0,0.0,0.0,-0.0067978464066982,60.0,11.711281776428224,-0.0,-6.602865454397033e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.235795732820408e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.725712152430788e-05,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,7.183384150266647e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,9.725705604068936e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0004613449273165,285.5995178222656,294.1499938964844,293.3179931640625,292.4229736328125,293.0542907714844,293.7171325683594,285.60797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840922430157,4.004172993177235e-09,0.0009840881684795,-0.0095425238832831,0.0,0.0,0.0,-0.0067978464066982,60.0,11.711281776428224,-0.0,-6.602865454397033e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,9.290681919083e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.783509449334816e-05,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,7.226072921184823e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,9.783502900972962e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,0.000464086595457,285.5950622558594,294.1499938964844,293.244140625,292.4056701660156,293.0227966308594,293.6423034667969,285.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899418801069,4.6879553572409804e-09,0.0009899371070787,-0.0113340616226196,0.0,0.0,0.0,-0.007136836182326,60.0,11.70765209197998,-0.0,-6.681571562694445e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,9.290681919083e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.783509449334816e-05,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,7.226072921184823e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,9.783502900972962e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,0.000464086595457,285.5950622558594,294.1499938964844,293.244140625,292.4056701660156,293.0227966308594,293.6423034667969,285.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899418801069,4.6879553572409804e-09,0.0009899371070787,-0.0113340616226196,0.0,0.0,0.0,-0.007136836182326,60.0,11.70765209197998,-0.0,-6.681571562694445e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,9.310682071372868e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,9.804571163840592e-05,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,7.241628918563947e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,9.80456461547874e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,0.0004650857008527,285.5928955078125,294.1499938964844,293.20758056640625,292.3970642089844,293.0067749023437,293.6029968261719,285.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992072513327,4.937123154746814e-09,0.0009920676238834,-0.0119868656620383,0.0,0.0,0.0,-0.0072603584267199,60.0,11.705708503723145,-0.0,-6.710367728146593e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,9.34082199819386e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,9.836310346145184e-05,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,7.265071326401085e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,9.83630379778333e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,0.0004665912420023,285.5907287597656,294.1499938964844,293.1713256835937,292.3885192871094,292.990478515625,293.5597839355469,285.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952824329957,5.312615680708177e-09,0.0009952771943062,-0.0129706058651208,0.0,0.0,0.0,-0.0074465000070631,60.0,11.709183692932127,-0.0,-6.75387994419907e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,9.334868809673937e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,9.830041381064802e-05,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,7.260440906975418e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,9.83003483270295e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.0004662938881665,285.5865173339844,294.1499938964844,293.1000061035156,292.3716125488281,292.9576110839844,293.4764709472656,285.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946513455361,5.238405265117763e-09,0.0009946461068466,-0.0127761848270893,0.0,0.0,0.0,-0.0074097285978496,60.0,11.690061569213867,-0.0,-6.745268876784395e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,9.334868809673937e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,9.830041381064802e-05,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,7.260440906975418e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,9.83003483270295e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.0004662938881665,285.5865173339844,294.1499938964844,293.1000061035156,292.3716125488281,292.9576110839844,293.4764709472656,285.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946513455361,5.238405265117763e-09,0.0009946461068466,-0.0127761848270893,0.0,0.0,0.0,-0.0074097285978496,60.0,11.690061569213867,-0.0,-6.745268876784395e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,9.299103112425656e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,9.792378841666503e-05,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,7.232623465824872e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,9.792373020900412e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,0.0004645073786377,285.5824584960937,294.1499938964844,293.0306701660156,292.3549499511719,292.9242553710937,293.40283203125,285.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908389765769,4.792755969873497e-09,0.0009908342035487,-0.0116086341440677,0.0,0.0,0.0,-0.0071887951344251,60.0,11.623292922973633,-0.0,-6.693675658198117e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,9.299103112425656e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,9.792378841666503e-05,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,7.232623465824872e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,9.792373020900412e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,0.0004645073786377,285.5824584960937,294.1499938964844,293.0306701660156,292.3549499511719,292.9242553710937,293.40283203125,285.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908389765769,4.792755969873497e-09,0.0009908342035487,-0.0116086341440677,0.0,0.0,0.0,-0.0071887951344251,60.0,11.623292922973633,-0.0,-6.693675658198117e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,9.25569693208672e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,9.746670548338444e-05,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,7.198863022495061e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,9.74666399997659e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0004623391723725,285.5785522460937,294.1499938964844,292.9637451171875,292.338623046875,292.8904724121094,293.33740234375,285.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862140286713,4.251913043873401e-09,0.0009862097213044,-0.0101916212588548,0.0,0.0,0.0,-0.0069206771440804,60.0,11.541545867919922,-0.0,-6.631327664763377e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,9.25569693208672e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,9.746670548338444e-05,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,7.198863022495061e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,9.74666399997659e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0004623391723725,285.5785522460937,294.1499938964844,292.9637451171875,292.338623046875,292.8904724121094,293.33740234375,285.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862140286713,4.251913043873401e-09,0.0009862097213044,-0.0101916212588548,0.0,0.0,0.0,-0.0069206771440804,60.0,11.541545867919922,-0.0,-6.631327664763377e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,9.21266182558611e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,9.701352973934264e-05,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,7.165392162278295e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,9.701347153168172e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0004601895052473,285.5747985839844,294.1499938964844,292.8997497558594,292.3226928710937,292.8562927246094,293.2810974121094,285.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816277306526,3.7157010801536204e-09,0.0009816241217777,-0.0087866839021444,0.0,0.0,0.0,-0.0066548511385917,60.0,11.45191764831543,-0.0,-6.569800348188437e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,9.21266182558611e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,9.701352973934264e-05,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,7.165392162278295e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,9.701347153168172e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0004601895052473,285.5747985839844,294.1499938964844,292.8997497558594,292.3226928710937,292.8562927246094,293.2810974121094,285.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816277306526,3.7157010801536204e-09,0.0009816241217777,-0.0087866839021444,0.0,0.0,0.0,-0.0066548511385917,60.0,11.45191764831543,-0.0,-6.569800348188437e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,9.200830390909688e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,9.688893624115737e-05,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6804504394531,0.0,0.0,7.156189531087875e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,9.688887803349644e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,0.0004595985228661,285.572998046875,294.1499938964844,292.8690185546875,292.3149108886719,292.83905029296875,293.2552795410156,285.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803659049794,3.568270345866152e-09,0.0009803624125197,-0.0084003899246454,0.0,0.0,0.0,-0.0065817586146295,60.0,11.411176681518556,-0.0,-6.5529341952697e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,9.197142207995056e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,9.685010445537046e-05,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,7.153321348596364e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,9.685004624770954e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0004594142956193,285.5712280273437,294.1499938964844,292.83917236328125,292.3072509765625,292.8217163085937,293.2298278808594,285.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799727704375,3.522300895397734e-09,0.0009799692779779,-0.0082799410447478,0.0,0.0,0.0,-0.0065589696168899,60.0,11.376472473144531,-0.0,-6.547679731738755e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,9.212966688210145e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,9.70167457126081e-05,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,7.165629358496517e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,9.70166875049472e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.0004602047847583,285.5677795410156,294.1499938964844,292.7824401855469,292.2923278808594,292.7867431640625,293.1768493652344,285.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981657532975,3.7194185509292765e-09,0.0009816538076847,-0.00879642739892,0.0,0.0,0.0,-0.0066566839814186,60.0,11.327407836914062,-0.0,-6.570226673829893e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,9.212966688210145e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,9.70167457126081e-05,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,7.165629358496517e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,9.70166875049472e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.0004602047847583,285.5677795410156,294.1499938964844,292.7824401855469,292.2923278808594,292.7867431640625,293.1768493652344,285.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981657532975,3.7194185509292765e-09,0.0009816538076847,-0.00879642739892,0.0,0.0,0.0,-0.0066566839814186,60.0,11.327407836914062,-0.0,-6.570226673829893e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,9.249182767234744e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,9.739811503095552e-05,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,7.193796773208305e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,9.73980568232946e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0004620138497557,285.564453125,294.1499938964844,292.7300720214844,292.2780456542969,292.7513122558594,293.11749267578125,285.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855156531557,4.1705883191411885e-09,0.0009855115786194,-0.0099785486236214,0.0,0.0,0.0,-0.0068803471513092,60.0,11.306973457336426,-0.0,-6.621977632903508e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
