time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,9.249182767234744e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,9.739811503095552e-05,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,7.193796773208305e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,9.73980568232946e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0004620138497557,285.564453125,294.1499938964844,292.7300720214844,292.2780456542969,292.7513122558594,293.11749267578125,285.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855156531557,4.1705883191411885e-09,0.0009855115786194,-0.0099785486236214,0.0,0.0,0.0,-0.0068803471513092,60.0,11.306973457336426,-0.0,-6.621977632903508e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,9.29056404856965e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,9.783387940842658e-05,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,7.225982699310407e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,9.783382120076568e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,0.0004640809493139,285.5612487792969,294.1499938964844,292.6824951171875,292.2644958496094,292.7154846191406,293.0514221191406,285.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6861212688043e-09,0.0009899199940264,-0.0113292569294571,0.0,0.0,0.0,-0.0071359192952513,60.0,11.302180290222168,-0.0,-6.681359820959187e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,9.29056404856965e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,9.783387940842658e-05,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,7.225982699310407e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,9.783382120076568e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,0.0004640809493139,285.5612487792969,294.1499938964844,292.6824951171875,292.2644958496094,292.7154846191406,293.0514221191406,285.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6861212688043e-09,0.0009899199940264,-0.0113292569294571,0.0,0.0,0.0,-0.0071359192952513,60.0,11.302180290222168,-0.0,-6.681359820959187e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,9.327189036412165e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.821957064559685e-05,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,7.254468800965697e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,9.821951243793592e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0004659104743041,285.55816650390625,294.1499938964844,292.6402587890625,292.2517395019531,292.6793518066406,292.98175048828125,285.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142400283375537e-09,0.000993821886368,-0.0125246690586209,0.0,0.0,0.0,-0.0073621179908514,60.0,11.300895690917969,-0.0,-6.734138224828713e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,9.327189036412165e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.821957064559685e-05,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,7.254468800965697e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,9.821951243793592e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0004659104743041,285.55816650390625,294.1499938964844,292.6402587890625,292.2517395019531,292.6793518066406,292.98175048828125,285.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142400283375537e-09,0.000993821886368,-0.0125246690586209,0.0,0.0,0.0,-0.0073621179908514,60.0,11.300895690917969,-0.0,-6.734138224828713e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,9.342348494101316e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,9.837920515565202e-05,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,7.266259490279481e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,9.83791469479911e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0004666677268687,285.5566711425781,294.1499938964844,292.6212463378906,292.2456970214844,292.6612243652344,292.9467163085937,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954422712326,5.331253660756374e-09,0.0009954370325431,-0.0130194332450628,0.0,0.0,0.0,-0.0074557419866323,60.0,11.299226760864258,-0.0,-6.75604354682946e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,9.355386282550172e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,9.851650247583166e-05,299.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,7.27640072000213e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,9.851644426817074e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,0.0004673190123867,285.5552062988281,294.1499938964844,292.603759765625,292.2398986816406,292.64306640625,292.9122009277344,285.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968316880986,5.493674404277726e-09,0.0009968262165784,-0.0134449414908885,0.0,0.0,0.0,-0.0075362627394497,60.0,11.296260833740234,-0.0,-6.774911298634835e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,9.37495642574504e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,9.872257942333816e-05,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,7.29162129573524e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,9.872252121567726e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0004682965809479,285.5523986816406,294.1499938964844,292.5735168457031,292.22900390625,292.6067199707031,292.8462219238281,285.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989165700972,5.737457176024918e-09,0.0009989108657464,-0.0140835875645279,0.0,0.0,0.0,-0.0076571167446672,60.0,11.2857666015625,-0.0,-6.803280427902791e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,9.37495642574504e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,9.872257942333816e-05,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,7.29162129573524e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,9.872252121567726e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0004682965809479,285.5523986816406,294.1499938964844,292.5735168457031,292.22900390625,292.6067199707031,292.8462219238281,285.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989165700972,5.737457176024918e-09,0.0009989108657464,-0.0140835875645279,0.0,0.0,0.0,-0.0076571167446672,60.0,11.2857666015625,-0.0,-6.803280427902791e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,9.386552119394764e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,9.884469181997702e-05,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,7.300640572793782e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.88446336123161e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,0.0004688758344855,285.5496826171875,294.1499938964844,292.54998779296875,292.2191772460937,292.5705261230469,292.78643798828125,285.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001519694924,5.881891418368923e-09,0.0010001461487263,-0.0144619578495621,0.0,0.0,0.0,-0.0077287200838327,60.0,11.268926620483398,-0.0,-6.820116027483891e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,9.386552119394764e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,9.884469181997702e-05,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,7.300640572793782e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.88446336123161e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,0.0004688758344855,285.5496826171875,294.1499938964844,292.54998779296875,292.2191772460937,292.5705261230469,292.78643798828125,285.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001519694924,5.881891418368923e-09,0.0010001461487263,-0.0144619578495621,0.0,0.0,0.0,-0.0077287200838327,60.0,11.268926620483398,-0.0,-6.820116027483891e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,9.393972140969709e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,9.892283560475336e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,7.306411862373352e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,9.892277739709245e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,0.0004692465008702,285.5471496582031,294.1499938964844,292.53082275390625,292.21044921875,292.5345764160156,292.7340393066406,285.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009423131123,5.974306382938721e-09,0.0010009363759309,-0.0147040523588657,0.0,0.0,0.0,-0.0077745341695845,60.0,11.24769401550293,-0.0,-6.830899224041789e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,9.393972140969709e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,9.892283560475336e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,7.306411862373352e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,9.892277739709245e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,0.0004692465008702,285.5471496582031,294.1499938964844,292.53082275390625,292.21044921875,292.5345764160156,292.7340393066406,285.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009423131123,5.974306382938721e-09,0.0010009363759309,-0.0147040523588657,0.0,0.0,0.0,-0.0077745341695845,60.0,11.24769401550293,-0.0,-6.830899224041789e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,9.401504212291913e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,9.900215081870556e-05,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,7.312269735848531e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,9.900209261104465e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.0004696227551903,285.5447082519531,294.1499938964844,292.5133056640625,292.2027282714844,292.4989318847656,292.6883544921875,285.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068108238110881e-09,0.0010017384774982,-0.0149497771635651,0.0,0.0,0.0,-0.0078210355713963,60.0,11.22621250152588,-0.0,-6.841852240313528e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,9.401504212291913e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,9.900215081870556e-05,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,7.312269735848531e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,9.900209261104465e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.0004696227551903,285.5447082519531,294.1499938964844,292.5133056640625,292.2027282714844,292.4989318847656,292.6883544921875,285.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068108238110881e-09,0.0010017384774982,-0.0149497771635651,0.0,0.0,0.0,-0.0078210355713963,60.0,11.22621250152588,-0.0,-6.841852240313528e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,9.405270247953013e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,9.904181206366049e-05,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,7.315199763979763e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,9.904176113195716e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,0.0004698109114542,285.5435791015625,294.1499938964844,292.5051574707031,292.1992492675781,292.4812316894531,292.6678161621094,285.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,6.115017381347343e-09,0.0010021396446973,-0.0150726595893502,0.0,0.0,0.0,-0.0078442906960845,60.0,11.215944290161133,-0.0,-6.847333366977183e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,9.409041376784444e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,9.908152424031869e-05,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,7.31813270249404e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,9.908146603265776e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0004699992714449,285.5424499511719,294.1499938964844,292.4974060058594,292.19598388671875,292.463623046875,292.64862060546875,285.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025473311543,6.161977150753728e-09,0.0010025411611422,-0.0151956742629408,0.0,0.0,0.0,-0.0078675709664821,60.0,11.206048011779783,-0.0,-6.852823020153664e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,9.416601824341342e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,9.91611450444907e-05,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,7.324013131437823e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,9.91610941127874e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,0.0004703769809566,285.540283203125,294.1499938964844,292.48309326171875,292.190185546875,292.4286499023437,292.6138000488281,285.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256143159077965e-09,0.0010033464059233,-0.0154423480853438,0.0,0.0,0.0,-0.0079142535105347,60.0,11.187479972839355,-0.0,-6.863836432557946e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,9.416601824341342e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,9.91611450444907e-05,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,7.324013131437823e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,9.91610941127874e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,0.0004703769809566,285.540283203125,294.1499938964844,292.48309326171875,292.190185546875,292.4286499023437,292.6138000488281,285.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256143159077965e-09,0.0010033464059233,-0.0154423480853438,0.0,0.0,0.0,-0.0079142535105347,60.0,11.187479972839355,-0.0,-6.863836432557946e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,9.424192103324458e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,9.92410714388825e-05,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,7.329916843445972e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,9.92410205071792e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,0.0004707561456598,285.5382995605469,294.1499938964844,292.47027587890625,292.1852722167969,292.39404296875,292.5834350585937,285.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.350672432375859e-09,0.0010041546775028,-0.0156899690628051,0.0,0.0,0.0,-0.0079611148685216,60.0,11.170578002929688,-0.0,-6.874901714581938e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,9.424192103324458e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,9.92410714388825e-05,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,7.329916843445972e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,9.92410205071792e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,0.0004707561456598,285.5382995605469,294.1499938964844,292.47027587890625,292.1852722167969,292.39404296875,292.5834350585937,285.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.350672432375859e-09,0.0010041546775028,-0.0156899690628051,0.0,0.0,0.0,-0.0079611148685216,60.0,11.170578002929688,-0.0,-6.874901714581938e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,9.431814396521077e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,9.93213470792398e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,7.335845293710008e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,9.932129614753649e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0004711369110736,285.5364074707031,294.1499938964844,292.4590148925781,292.1811828613281,292.35986328125,292.556884765625,285.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445608047300766e-09,0.0010049665579572,-0.0159386526793241,0.0,0.0,0.0,-0.0080081792548298,60.0,11.155282020568848,-0.0,-6.886023129482055e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,9.431814396521077e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,9.93213470792398e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,7.335845293710008e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,9.932129614753649e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0004711369110736,285.5364074707031,294.1499938964844,292.4590148925781,292.1811828613281,292.35986328125,292.556884765625,285.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445608047300766e-09,0.0010049665579572,-0.0159386526793241,0.0,0.0,0.0,-0.0080081792548298,60.0,11.155282020568848,-0.0,-6.886023129482055e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,9.43946506595239e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,9.940190648194402e-05,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,7.341795571846887e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,9.940185555024073e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,0.0004715190734714,285.53466796875,294.1499938964844,292.4491882324219,292.17791748046875,292.3261108398437,292.5337829589844,285.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540888275452517e-09,0.0010057812323793,-0.0161882359534502,0.0,0.0,0.0,-0.0080554131418466,60.0,11.141571998596191,-0.0,-6.897194282373675e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,9.43946506595239e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,9.940190648194402e-05,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,7.341795571846887e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,9.940185555024073e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,0.0004715190734714,285.53466796875,294.1499938964844,292.4491882324219,292.17791748046875,292.3261108398437,292.5337829589844,285.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540888275452517e-09,0.0010057812323793,-0.0161882359534502,0.0,0.0,0.0,-0.0080554131418466,60.0,11.141571998596191,-0.0,-6.897194282373675e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,9.44330167840235e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,9.94423098745756e-05,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,7.344780169660226e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,9.944225894287229e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,0.0004717107512988,285.53387451171875,294.1499938964844,292.44482421875,292.17657470703125,292.3094787597656,292.5238647460937,285.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061964858323,6.588673606700013e-09,0.0010061898501589,-0.0163134075701236,0.0,0.0,0.0,-0.0080791031941771,60.0,11.135504722595217,-0.0,-6.902799754016088e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,9.447141201235354e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,9.94827423710376e-05,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,7.347766222665086e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,9.94826914393343e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256408691406,0.0,0.0,0.0004719025455415,285.5331115722656,294.1499938964844,292.4408264160156,292.1754150390625,292.29296875,292.5146484375,285.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066054528579,6.636492244638248e-09,0.0010065988171845,-0.016438664868474,0.0,0.0,0.0,-0.0081028090789914,60.0,11.129796028137209,-0.0,-6.908412331085857e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,9.454824612475932e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,9.956365829566494e-05,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,7.353742694249377e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,9.956360736396164e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0004722863668575,285.5316467285156,294.1499938964844,292.4338684082031,292.1736145019531,292.2601928710937,292.4975891113281,285.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074238525703,6.732187696201208e-09,0.0010074171004816,-0.0166893303394317,0.0,0.0,0.0,-0.0081502487882971,60.0,11.119080543518066,-0.0,-6.91965027499464e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,9.454824612475932e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,9.956365829566494e-05,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,7.353742694249377e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,9.956360736396164e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0004722863668575,285.5316467285156,294.1499938964844,292.4338684082031,292.1736145019531,292.2601928710937,292.4975891113281,285.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074238525703,6.732187696201208e-09,0.0010074171004816,-0.0166893303394317,0.0,0.0,0.0,-0.0081502487882971,60.0,11.119080543518066,-0.0,-6.91965027499464e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62530517578125,0.0,0.0,9.462509478908032e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,9.96445887722075e-05,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,7.359719893429428e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,9.96445378405042e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0004726702754851,285.53033447265625,294.1499938964844,292.4282531738281,292.1724853515625,292.2279968261719,292.4832458496094,285.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082423686981,6.827902243600192e-09,0.0010082355001941,-0.0169400423765182,0.0,0.0,0.0,-0.0081976987421512,60.0,11.109874725341797,-0.0,-6.930899587587191e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62530517578125,0.0,0.0,9.462509478908032e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,9.96445887722075e-05,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,7.359719893429428e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,9.96445378405042e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0004726702754851,285.53033447265625,294.1499938964844,292.4282531738281,292.1724853515625,292.2279968261719,292.4832458496094,285.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082423686981,6.827902243600192e-09,0.0010082355001941,-0.0169400423765182,0.0,0.0,0.0,-0.0081976987421512,60.0,11.109874725341797,-0.0,-6.930899587587191e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,9.470186341786756e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,9.972543193725868e-05,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,7.365690544247627e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207275390625,0.0,0.0,9.97253810055554e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,0.000473053776659,285.5291748046875,294.1499938964844,292.4239807128906,292.1719970703125,292.1964111328125,292.4714050292969,285.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090600699186,6.9235182031945905e-09,0.0010090532014146,-0.0171904936432838,0.0,0.0,0.0,-0.0082451002672314,60.0,11.102041244506836,-0.0,-6.942146058008802e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,9.470186341786756e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,9.972543193725868e-05,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,7.365690544247627e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207275390625,0.0,0.0,9.97253810055554e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,0.000473053776659,285.5291748046875,294.1499938964844,292.4239807128906,292.1719970703125,292.1964111328125,292.4714050292969,285.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090600699186,6.9235182031945905e-09,0.0010090532014146,-0.0171904936432838,0.0,0.0,0.0,-0.0082451002672314,60.0,11.102041244506836,-0.0,-6.942146058008802e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,9.477848652750254e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,9.980611503124236e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,7.371650281129405e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,9.980607137549669e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,0.0004734365211334,285.5281677246094,294.1499938964844,292.4210205078125,292.17205810546875,292.1654357910156,292.46173095703125,285.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098761413246,7.018948089410061e-09,0.0010098691564053,-0.01744045317173,0.0,0.0,0.0,-0.0082924086600542,60.0,11.09544849395752,-0.0,-6.953380449203905e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,9.477848652750254e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,9.980611503124236e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,7.371650281129405e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,9.980607137549669e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,0.0004734365211334,285.5281677246094,294.1499938964844,292.4210205078125,292.17205810546875,292.1654357910156,292.46173095703125,285.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098761413246,7.018948089410061e-09,0.0010098691564053,-0.01744045317173,0.0,0.0,0.0,-0.0082924086600542,60.0,11.09544849395752,-0.0,-6.953380449203905e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,9.481671440880746e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,9.984638018067926e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,7.374623965006322e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,9.984632924897596e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,0.0004736275295726,285.5277404785156,294.1499938964844,292.4200134277344,292.1723022460937,292.1502380371094,292.4578857421875,285.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102833621203,7.066565999025442e-09,0.0010102762607857,-0.0175651777535676,0.0,0.0,0.0,-0.0083160148933529,60.0,11.092705726623535,-0.0,-6.958989473559998e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,9.485492046223952e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,9.988660895032808e-05,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,7.377595466095954e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,9.988655801862478e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.000473818363389,285.52734375,294.1499938964844,292.4193115234375,292.17266845703125,292.1351928710937,292.4544677734375,285.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106902336701,7.114147049236408e-09,0.0010106831323355,-0.0176898054778575,0.0,0.0,0.0,-0.0083396025002002,60.0,11.090192794799805,-0.0,-6.964596366287878e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,9.49312379816547e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,9.996697917813437e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,7.383531192317605e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,9.996692824643104e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.0004741995944641,285.5265808105469,294.1499938964844,292.4188537597656,292.1737365722656,292.1054382324219,292.4484558105469,285.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.085614204406738,-0.0,-6.975803756859025e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,9.49312379816547e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,9.996697917813437e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,7.383531192317605e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,9.996692824643104e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.0004741995944641,285.5265808105469,294.1499938964844,292.4188537597656,292.1737365722656,292.1054382324219,292.4484558105469,285.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.085614204406738,-0.0,-6.975803756859025e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
