time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055740,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,9.500743908574805e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0001000472257146,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,7.389458187390119e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001000471747829,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0004745802434626,285.5259704589844,294.1499938964844,292.4195556640625,292.17529296875,292.0762634277344,292.4440612792969,285.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304109317374241e-09,0.0010123075917363,-0.0181873589754104,0.0,0.0,0.0,-0.0084337750449776,60.0,11.081974029541016,-0.0,-6.987003331460073e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,9.500743908574805e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0001000472257146,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,7.389458187390119e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001000471747829,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0004745802434626,285.5259704589844,294.1499938964844,292.4195556640625,292.17529296875,292.0762634277344,292.4440612792969,285.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304109317374241e-09,0.0010123075917363,-0.0181873589754104,0.0,0.0,0.0,-0.0084337750449776,60.0,11.081974029541016,-0.0,-6.987003331460073e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,9.508367656962946e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0001001275086309,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,7.395388092845678e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.0001001274649752,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.000474961096188,285.5254821777344,294.1499938964844,292.42144775390625,292.1772155761719,292.0477294921875,292.441162109375,285.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399066692670431e-09,0.001013119588606,-0.0184360668063163,0.0,0.0,0.0,-0.0084808496758341,60.0,11.079171180725098,-0.0,-6.998217827458576e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,9.508367656962946e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0001001275086309,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,7.395388092845678e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.0001001274649752,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.000474961096188,285.5254821777344,294.1499938964844,292.42144775390625,292.1772155761719,292.0477294921875,292.441162109375,285.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399066692670431e-09,0.001013119588606,-0.0184360668063163,0.0,0.0,0.0,-0.0084808496758341,60.0,11.079171180725098,-0.0,-6.998217827458576e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,9.516011778032409e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,0.00010020800255,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,7.401333277812228e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.0001002079588943,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,0.0004753429675474,285.5251159667969,294.1499938964844,292.4244384765625,292.1794738769531,292.019775390625,292.43951416015625,285.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139412479475,7.494272757924136e-09,0.0010139336809515,-0.0186854247003793,0.0,0.0,0.0,-0.0085280472412705,60.0,11.077094078063965,-0.0,-7.009470692764809e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,9.516011778032409e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,0.00010020800255,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,7.401333277812228e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.0001002079588943,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,0.0004753429675474,285.5251159667969,294.1499938964844,292.4244384765625,292.1794738769531,292.019775390625,292.43951416015625,285.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139412479475,7.494272757924136e-09,0.0010139336809515,-0.0186854247003793,0.0,0.0,0.0,-0.0085280472412705,60.0,11.077094078063965,-0.0,-7.009470692764809e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,9.519849118078128e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0001002484204946,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,7.404318603221327e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0001002483768388,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0004755346744786,285.52496337890625,294.1499938964844,292.4263610839844,292.18072509765625,292.0060119628906,292.4391784667969,285.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542071855937138e-09,0.0010143426479771,-0.0188106149435043,0.0,0.0,0.0,-0.0085517447441816,60.0,11.076333999633787,-0.0,-7.015123770770515e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,9.523698827251792e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0001002889548544,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,7.407311932183802e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0001002889111987,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0004757269634865,285.5248413085937,294.1499938964844,292.42852783203125,292.1820373535156,291.99237060546875,292.4390563964844,285.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590014838854131e-09,0.0010147526627406,-0.0189361814409494,0.0,0.0,0.0,-0.0085755120962858,60.0,11.07568645477295,-0.0,-7.020796033430089e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.531441173749045e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,0.0001003704892355,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,7.413334242301062e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,0.0001003704455797,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,0.0004761137242894,285.524658203125,294.1499938964844,292.4336853027344,292.18487548828125,291.9653015136719,292.4393005371094,285.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,11.074627876281738,-0.0,-7.032212323565545e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.531441173749045e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,0.0001003704892355,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,7.413334242301062e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,0.0001003704455797,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,0.0004761137242894,285.524658203125,294.1499938964844,292.4336853027344,292.18487548828125,291.9653015136719,292.4393005371094,285.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,11.074627876281738,-0.0,-7.032212323565545e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,9.539337042951956e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,0.0001004536388791,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,7.419475150527433e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,0.0001004535952233,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0004765081393998,285.5245666503906,294.1499938964844,292.4398498535156,292.1878967285156,291.9388732910156,292.4410400390625,285.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784794142651208e-09,0.0010164179839193,-0.0194463171064853,0.0,0.0,0.0,-0.0086720716208219,60.0,11.074286460876465,-0.0,-7.04386380334654e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,9.539337042951956e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,0.0001004536388791,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,7.419475150527433e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,0.0001004535952233,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0004765081393998,285.5245666503906,294.1499938964844,292.4398498535156,292.1878967285156,291.9388732910156,292.4410400390625,285.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784794142651208e-09,0.0010164179839193,-0.0194463171064853,0.0,0.0,0.0,-0.0086720716208219,60.0,11.074286460876465,-0.0,-7.04386380334654e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,9.54733623075299e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,0.0001005378799163,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,7.425697549479082e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0001005378362606,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0004769077640958,285.5245361328125,294.1499938964844,292.447021484375,292.19110107421875,291.91278076171875,292.4435119628906,285.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072643786668,0.0,0.0,0.0,-0.0087214661762118,60.0,11.074302673339844,-0.0,-7.055679418499494e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,9.54733623075299e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,0.0001005378799163,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,7.425697549479082e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0001005378362606,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0004769077640958,285.5245361328125,294.1499938964844,292.447021484375,292.19110107421875,291.91278076171875,292.4435119628906,285.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072643786668,0.0,0.0,0.0,-0.0087214661762118,60.0,11.074302673339844,-0.0,-7.055679418499494e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,9.555633732816204e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,0.0001006252496154,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,7.432150596287102e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,0.0001006252059596,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.0004773222317453,285.5246276855469,294.1499938964844,292.4551086425781,292.19439697265625,291.8874206542969,292.4476318359375,285.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987777550511055e-09,0.0010181537363678,-0.0199779216200113,0.0,0.0,0.0,-0.008772699162364,60.0,11.075056076049805,-0.0,-7.067944096661449e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,9.555633732816204e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,0.0001006252496154,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,7.432150596287102e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,0.0001006252059596,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.0004773222317453,285.5246276855469,294.1499938964844,292.4551086425781,292.19439697265625,291.8874206542969,292.4476318359375,285.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987777550511055e-09,0.0010181537363678,-0.0199779216200113,0.0,0.0,0.0,-0.008772699162364,60.0,11.075056076049805,-0.0,-7.067944096661449e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,9.559839963912964e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0001006695529213,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,7.4354225944262e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0001006695092655,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,0.0004775323614012,285.52471923828125,294.1499938964844,292.4595031738281,292.1960754394531,291.8748474121094,292.449951171875,285.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040174748202844e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,-0.0087986784055829,60.0,11.075557708740234,-0.0,-7.074167029941236e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,9.564143692841752e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0001007148675853,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,7.438770262524486e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.0001007148239295,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0004777473513968,285.5248107910156,294.1499938964844,292.4641418457031,292.1977844238281,291.8624572753906,292.4526672363281,285.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093778980367006e-09,0.0010190607281401,-0.0202555283904075,0.0,0.0,0.0,-0.0088252518326044,60.0,11.076216697692873,-0.0,-7.080535624481854e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,9.57294469117187e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001008075560093,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,7.44561548344791e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,0.0001008075123536,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0004781870229635,285.52508544921875,294.1499938964844,292.4740295410156,292.201171875,291.8379821777344,292.4587097167969,285.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203407730889012e-09,0.0010199975222349,-0.0205426309257745,0.0,0.0,0.0,-0.0088795963674783,60.0,11.077804565429688,-0.0,-7.093569820426637e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,9.57294469117187e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001008075560093,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,7.44561548344791e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,0.0001008075123536,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0004781870229635,285.52508544921875,294.1499938964844,292.4740295410156,292.201171875,291.8379821777344,292.4587097167969,285.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203407730889012e-09,0.0010199975222349,-0.0205426309257745,0.0,0.0,0.0,-0.0088795963674783,60.0,11.077804565429688,-0.0,-7.093569820426637e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,9.582279744790868e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,0.0001009058541967,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,7.452876161551103e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.000100905810541,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.0004786532954312,285.5254821777344,294.1499938964844,292.4847717285156,292.2045288085937,291.8143005371094,292.4663391113281,285.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319680944168795e-09,0.0010209918254986,-0.0208471268415451,0.0,0.0,0.0,-0.0089372377842664,60.0,11.080058097839355,-0.0,-7.10740692966283e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,9.582279744790868e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,0.0001009058541967,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,7.452876161551103e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.000100905810541,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.0004786532954312,285.5254821777344,294.1499938964844,292.4847717285156,292.2045288085937,291.8143005371094,292.4663391113281,285.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319680944168795e-09,0.0010209918254986,-0.0208471268415451,0.0,0.0,0.0,-0.0089372377842664,60.0,11.080058097839355,-0.0,-7.10740692966283e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,9.591837442712858e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.0001010065025184,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,7.460310007445514e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.0001010064661386,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0004791307437699,285.5259094238281,294.1499938964844,292.496337890625,292.20782470703125,291.7909240722656,292.4744873046875,285.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438735932259078e-09,0.0010220096446573,-0.0211589038372039,0.0,0.0,0.0,-0.0089962584897875,60.0,11.082521438598633,-0.0,-7.121589362668601e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,9.591837442712858e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.0001010065025184,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,7.460310007445514e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.0001010064661386,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0004791307437699,285.5259094238281,294.1499938964844,292.496337890625,292.20782470703125,291.7909240722656,292.4744873046875,285.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438735932259078e-09,0.0010220096446573,-0.0211589038372039,0.0,0.0,0.0,-0.0089962584897875,60.0,11.082521438598633,-0.0,-7.121589362668601e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,9.602335194358602e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,0.0001011170461424,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,7.46847435948439e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,0.0001011170097626,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,0.000479655136587,285.5265808105469,294.1499938964844,292.5086669921875,292.2109680175781,291.7687683105469,292.4847412109375,285.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231364285573,8.569498000099431e-09,0.0010231279302388,-0.0215013325214386,0.0,0.0,0.0,-0.0090610831975936,60.0,11.085792541503906,-0.0,-7.137182223004856e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,9.602335194358602e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,0.0001011170461424,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,7.46847435948439e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,0.0001011170097626,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,0.000479655136587,285.5265808105469,294.1499938964844,292.5086669921875,292.2109680175781,291.7687683105469,292.4847412109375,285.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231364285573,8.569498000099431e-09,0.0010231279302388,-0.0215013325214386,0.0,0.0,0.0,-0.0090610831975936,60.0,11.085792541503906,-0.0,-7.137182223004856e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,9.6074232715182e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0001011706335702,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,7.472431752830744e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,0.0001011705899145,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,0.0004799093003384,285.5268859863281,294.1499938964844,292.51513671875,292.2124938964844,291.7575378417969,292.4896545410156,285.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632880188486071e-09,0.0010236712405458,-0.0216673072427511,0.0,0.0,0.0,-0.009092510677874,60.0,11.08735179901123,-0.0,-7.14474666096976e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,9.612883877707644e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,0.0001012281354633,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,7.476679456885904e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,0.0001012280990835,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0004801820905413,285.5272216796875,294.1499938964844,292.5217590332031,292.2139587402344,291.7466125488281,292.4950866699219,285.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700903997294063e-09,0.001024252269417,-0.0218454375863075,0.0,0.0,0.0,-0.0091262301430106,60.0,11.089065551757812,-0.0,-7.152868874982232e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,9.619120828574523e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,0.0001012938228086,298.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,7.481531065423042e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0001012937791529,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,0.0004804936761502,285.52764892578125,294.1499938964844,292.5293884277344,292.21551513671875,291.7345275878906,292.5014038085937,285.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.77860095727101e-09,0.0010249166516587,-0.022048894315958,0.0,0.0,0.0,-0.0091647477820515,60.0,11.091050148010254,-0.0,-7.162152115824939e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,9.62404446909204e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0001013456640066,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,7.485359674319625e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0001013456276268,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0004807396035175,285.5279541015625,294.1499938964844,292.5355529785156,292.2167053222656,291.7250366210937,292.50634765625,285.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839927012616045e-09,0.0010254401713609,-0.0222094822674989,0.0,0.0,0.0,-0.0091951452195644,60.0,11.092607498168944,-0.0,-7.169484206315246e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,9.635679452912882e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0001014681911328,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,7.494409510400146e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,0.000101468154753,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0004813208361156,285.5289001464844,294.1499938964844,292.54998779296875,292.2191772460937,291.7046203613281,292.5195007324219,285.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984868848926908e-09,0.0010266796452924,-0.0225890148431062,0.0,0.0,0.0,-0.0092669995501637,60.0,11.097127914428713,-0.0,-7.18682713340968e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,9.635679452912882e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0001014681911328,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,7.494409510400146e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,0.000101468154753,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0004813208361156,285.5289001464844,294.1499938964844,292.54998779296875,292.2191772460937,291.7046203613281,292.5195007324219,285.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984868848926908e-09,0.0010266796452924,-0.0225890148431062,0.0,0.0,0.0,-0.0092669995501637,60.0,11.097127914428713,-0.0,-7.18682713340968e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,9.64719947660342e-05,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,0.0001015895031741,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,7.503369852202013e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0001015894595184,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,0.0004818962770514,285.5298767089844,294.1499938964844,292.5657653808594,292.222412109375,291.6845397949219,292.53350830078125,285.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279157431796,9.128368283484178e-09,0.0010279066627845,-0.0229647643864154,0.0,0.0,0.0,-0.0093381386250257,60.0,11.102231979370115,-0.0,-7.20401800435866e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,9.64719947660342e-05,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,0.0001015895031741,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,7.503369852202013e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0001015894595184,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,0.0004818962770514,285.5298767089844,294.1499938964844,292.5657653808594,292.222412109375,291.6845397949219,292.53350830078125,285.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279157431796,9.128368283484178e-09,0.0010279066627845,-0.0229647643864154,0.0,0.0,0.0,-0.0093381386250257,60.0,11.102231979370115,-0.0,-7.20401800435866e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,9.658314957050608e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001017065515043,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,7.512015145039186e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0001017065151245,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0004824515199288,285.5308837890625,294.1499938964844,292.5834045410156,292.22735595703125,291.66473388671875,292.5481262207031,285.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291010839864,9.266832634580169e-09,0.0010290917707607,-0.0233273170888423,0.0,0.0,0.0,-0.0094067873433232,60.0,11.108046531677246,-0.0,-7.220624809178845e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,9.658314957050608e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001017065515043,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,7.512015145039186e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0001017065151245,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0004824515199288,285.5308837890625,294.1499938964844,292.5834045410156,292.22735595703125,291.66473388671875,292.5481262207031,285.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291010839864,9.266832634580169e-09,0.0010290917707607,-0.0233273170888423,0.0,0.0,0.0,-0.0094067873433232,60.0,11.108046531677246,-0.0,-7.220624809178845e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,9.66308289207518e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,0.0001017567628878,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,7.515722973039374e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.000101756726508,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0004826897056773,285.531494140625,294.1499938964844,292.5928649902344,292.2304077148437,291.655517578125,292.5567626953125,286.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296074906364,9.326221572791836e-09,0.0010295981774106,-0.0234828181564807,0.0,0.0,0.0,-0.0094362208619713,60.0,11.112549781799316,-0.0,-7.227753684446725e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,9.668102575233206e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.0001018096299958,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,7.519627979490906e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,0.00010180958634,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0004829404642805,285.53204345703125,294.1499938964844,292.60272216796875,292.2337951660156,291.64605712890625,292.56500244140625,286.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388756438966084e-09,0.0010301325237378,-0.0236465539783239,0.0,0.0,0.0,-0.0094672199338674,60.0,11.116581916809082,-0.0,-7.235264121163709e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,9.677331399871036e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.0001019068076857,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,7.526805711677298e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0001019067713059,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0004834014689549,285.53326416015625,294.1499938964844,292.6235656738281,292.2416076660156,291.6277160644531,292.5825500488281,286.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.503712483649453e-09,0.0010311170481145,-0.0239475388079881,0.0,0.0,0.0,-0.0095242168754339,60.0,11.125967025756836,-0.0,-7.24907991411783e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
