time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058080,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,9.677331399871036e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.0001019068076857,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,7.526805711677298e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0001019067713059,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0004834014689549,285.53326416015625,294.1499938964844,292.6235656738281,292.2416076660156,291.6277160644531,292.5825500488281,286.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.503712483649453e-09,0.0010311170481145,-0.0239475388079881,0.0,0.0,0.0,-0.0095242168754339,60.0,11.125967025756836,-0.0,-7.24907991411783e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,9.685237455414608e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,0.0001019900664687,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,7.532955351052806e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0001019900300889,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,0.0004837964079342,285.5346069335937,294.1499938964844,292.6457824707031,292.2505798339844,291.61041259765625,292.6021728515625,286.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602191930468962e-09,0.00103195826523,-0.024205382913351,0.0,0.0,0.0,-0.0095730330795049,60.0,11.137393951416016,-0.0,-7.260926793151158e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,9.685237455414608e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,0.0001019900664687,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,7.532955351052806e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0001019900300889,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,0.0004837964079342,285.5346069335937,294.1499938964844,292.6457824707031,292.2505798339844,291.61041259765625,292.6021728515625,286.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602191930468962e-09,0.00103195826523,-0.024205382913351,0.0,0.0,0.0,-0.0095730330795049,60.0,11.137393951416016,-0.0,-7.260926793151158e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,9.69276443356648e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,0.0001020693380269,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,7.538809586549178e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0001020692943711,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0004841724294237,285.5360107421875,294.1499938964844,292.6691589355469,292.26055908203125,291.5933837890625,292.6222229003906,286.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327715426683,9.695950708987766e-09,0.0010327617637813,-0.0244508571922779,0.0,0.0,0.0,-0.0096195228397846,60.0,11.149219512939451,-0.0,-7.272213764508707e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,9.69276443356648e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,0.0001020693380269,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,7.538809586549178e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0001020692943711,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0004841724294237,285.5360107421875,294.1499938964844,292.6691589355469,292.26055908203125,291.5933837890625,292.6222229003906,286.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327715426683,9.695950708987766e-09,0.0010327617637813,-0.0244508571922779,0.0,0.0,0.0,-0.0096195228397846,60.0,11.149219512939451,-0.0,-7.272213764508707e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,9.699118527350949e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0001021362477331,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,7.543751416960731e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001021362113533,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.0004844898357987,285.5376281738281,294.1499938964844,292.6935729980469,292.2713928222656,291.5781555175781,292.6449890136719,286.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334464022889,9.775089182539888e-09,0.0010334366234019,-0.0246580522507429,0.0,0.0,0.0,-0.0096587454900145,60.0,11.163406372070312,-0.0,-7.281747826937135e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,9.699118527350949e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0001021362477331,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,7.543751416960731e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001021362113533,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.0004844898357987,285.5376281738281,294.1499938964844,292.6935729980469,292.2713928222656,291.5781555175781,292.6449890136719,286.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334464022889,9.775089182539888e-09,0.0010334366234019,-0.0246580522507429,0.0,0.0,0.0,-0.0096587454900145,60.0,11.163406372070312,-0.0,-7.281747826937135e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,9.702292300062254e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0001021696734824,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,7.546220149379224e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,0.0001021696371026,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.000484648393467,285.5384521484375,294.1499938964844,292.70611572265625,292.27703857421875,291.5707092285156,292.65643310546875,286.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337850544601,9.81462378035758e-09,0.0010337752755731,-0.0247615575790405,0.0,0.0,0.0,-0.0096783470362424,60.0,11.170757293701172,-0.0,-7.286512726523142e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,9.705454431241378e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,0.0001022029682644,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,7.548679423052818e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.0001022029318846,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,0.0004848063399549,285.5392761230469,294.1499938964844,292.7188415527344,292.2828674316406,291.5632019042969,292.6677551269531,286.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854005611487082e-09,0.0010341125307604,-0.024864662438631,0.0,0.0,0.0,-0.0096978731453418,60.0,11.178008079528809,-0.0,-7.291261283626228e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,9.70940527622588e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,0.0001022445721901,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,7.551752787549049e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,0.0001022445358103,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.0004850036930292,285.54034423828125,294.1499938964844,292.7353820800781,292.2904663085937,291.5539855957031,292.682861328125,286.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345426853746,9.903211584116889e-09,0.0010345327900722,-0.0249934867024421,0.0,0.0,0.0,-0.009722264483571,60.0,11.187715530395508,-0.0,-7.297196447098031e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,9.711638995213434e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,0.000102268095361,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,7.553490286227316e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,0.0001022680589812,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,0.000485115306219,285.5409851074219,294.1499938964844,292.7447814941406,292.2948303222656,291.5487976074219,292.6913452148437,286.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347802890464,9.931037325827674e-09,0.0010347703937441,-0.0250663366168737,0.0,0.0,0.0,-0.0097360564395785,60.0,11.1931734085083,-0.0,-7.3005537615245e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,9.717165085021406e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.00010232628847,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,7.557788194390014e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,0.0001023262520902,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.0004853913269471,285.5427551269531,294.1499938964844,292.7712707519531,292.30712890625,291.5348815917969,292.71588134765625,286.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353692341595,9.999859607034978e-09,0.0010353593388572,-0.0252465140074491,0.0,0.0,0.0,-0.0097701773047447,60.0,11.20851993560791,-0.0,-7.30886071664827e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,9.717165085021406e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.00010232628847,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,7.557788194390014e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,0.0001023262520902,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.0004853913269471,285.5427551269531,294.1499938964844,292.7712707519531,292.30712890625,291.5348815917969,292.71588134765625,286.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353692341595,9.999859607034978e-09,0.0010353593388572,-0.0252465140074491,0.0,0.0,0.0,-0.0097701773047447,60.0,11.20851993560791,-0.0,-7.30886071664827e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,9.720880188979208e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,0.0001023654112941,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,7.560677477158606e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,0.0001023653821903,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0004855769220739,285.5445861816406,294.1499938964844,292.7980651855469,292.319580078125,291.5215759277344,292.7409973144531,286.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357656283304,1.0046126597273997e-08,0.0010357556166127,-0.0253676399588584,0.0,0.0,0.0,-0.00979311671108,60.0,11.223214149475098,-0.0,-7.31444771417955e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,9.720880188979208e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,0.0001023654112941,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,7.560677477158606e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,0.0001023653821903,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0004855769220739,285.5445861816406,294.1499938964844,292.7980651855469,292.319580078125,291.5215759277344,292.7409973144531,286.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357656283304,1.0046126597273997e-08,0.0010357556166127,-0.0253676399588584,0.0,0.0,0.0,-0.00979311671108,60.0,11.223214149475098,-0.0,-7.31444771417955e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,9.721437527332456e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.0001023712829919,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,7.561111124232411e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0001023712466121,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.0004856047744397,285.5465393066406,294.1499938964844,292.8250732421875,292.3320007324219,291.5091857910156,292.7667236328125,286.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358240688219,1.0053044618985041e-08,0.0010358140571042,-0.0253857504576444,0.0,0.0,0.0,-0.009796543046832,60.0,11.23576545715332,-0.0,-7.315283312436804e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,9.721437527332456e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.0001023712829919,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,7.561111124232411e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0001023712466121,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.0004856047744397,285.5465393066406,294.1499938964844,292.8250732421875,292.3320007324219,291.5091857910156,292.7667236328125,286.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358240688219,1.0053044618985041e-08,0.0010358140571042,-0.0253857504576444,0.0,0.0,0.0,-0.009796543046832,60.0,11.23576545715332,-0.0,-7.315283312436804e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,9.72110137809068e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0001023677468765,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,7.560849917354062e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,0.0001023677104967,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,0.0004855880106333,285.54754638671875,294.1499938964844,292.83856201171875,292.3381652832031,291.5031433105469,292.7796630859375,286.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357875144109,1.00488453114167e-08,0.0010357773862779,-0.0253747589886188,0.0,0.0,0.0,-0.0097944578155875,60.0,11.241519927978516,-0.0,-7.314776695466207e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,9.720007074065506e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0001023562217596,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,7.559999357908964e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0001023561926558,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,0.0004855333536397,285.5485534667969,294.1499938964844,292.85205078125,292.34423828125,291.497314453125,292.7926940917969,286.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356704005971,1.0035199338176426e-08,0.0010356603888794,-0.0253390334546566,0.0,0.0,0.0,-0.0097876908257603,60.0,11.246475219726562,-0.0,-7.313128236319244e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,9.716809290694071e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,0.0001023225486278,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,7.557511708000675e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049499511719,0.0,0.0,0.000102322519524,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0004853736318182,285.5506286621094,294.1499938964844,292.87890625,292.35614013671875,291.486083984375,292.8187561035156,286.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353322140872,9.995333449808186e-09,0.0010353222023695,-0.0252346619963645,0.0,0.0,0.0,-0.009767941199243,60.0,11.25515365600586,-0.0,-7.30831430928447e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,9.716809290694071e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,0.0001023225486278,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,7.557511708000675e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049499511719,0.0,0.0,0.000102322519524,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0004853736318182,285.5506286621094,294.1499938964844,292.87890625,292.35614013671875,291.486083984375,292.8187561035156,286.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353322140872,9.995333449808186e-09,0.0010353222023695,-0.0252346619963645,0.0,0.0,0.0,-0.009767941199243,60.0,11.25515365600586,-0.0,-7.30831430928447e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,9.709932055557148e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,0.0001022501310217,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,7.552163151558489e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0001022501019178,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0004850301193073,285.55291748046875,294.1499938964844,292.9054260253906,292.36749267578125,291.4763488769531,292.8446044921875,286.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345972841605,9.909624232307124e-09,0.0010345873888581,-0.0250102747231721,0.0,0.0,0.0,-0.009725441224873,60.0,11.258337020874023,-0.0,-7.297970228137275e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,9.709932055557148e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,0.0001022501310217,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,7.552163151558489e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0001022501019178,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0004850301193073,285.55291748046875,294.1499938964844,292.9054260253906,292.36749267578125,291.4763488769531,292.8446044921875,286.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345972841605,9.909624232307124e-09,0.0010345873888581,-0.0250102747231721,0.0,0.0,0.0,-0.009725441224873,60.0,11.258337020874023,-0.0,-7.297970228137275e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,9.702981333248316e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0001021769348881,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,7.546756387455389e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0001021769057842,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0004846829106099,285.55523681640625,294.1499938964844,292.93145751953125,292.3781433105469,291.4671325683594,292.8700561523437,286.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033860608004,9.822996638320092e-09,0.001033850829117,-0.0247834734618663,0.0,0.0,0.0,-0.0096825174987316,60.0,11.26016616821289,-0.0,-7.287521697207924e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,9.702981333248316e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0001021769348881,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,7.546756387455389e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0001021769057842,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0004846829106099,285.55523681640625,294.1499938964844,292.93145751953125,292.3781433105469,291.4671325683594,292.8700561523437,286.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033860608004,9.822996638320092e-09,0.001033850829117,-0.0247834734618663,0.0,0.0,0.0,-0.0096825174987316,60.0,11.26016616821289,-0.0,-7.287521697207924e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,9.694355685496704e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0001020861091092,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,7.540047954535112e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078491210937,0.0,0.0,0.0001020860800053,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0004842520866077,285.5575866699219,294.1499938964844,292.95684814453125,292.387939453125,291.45806884765625,292.8954772949219,286.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329395299777,9.715503956897464e-09,0.0010329297510907,-0.0245020482689142,0.0,0.0,0.0,-0.0096292197704315,60.0,11.260722160339355,-0.0,-7.274568503135016e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,9.694355685496704e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0001020861091092,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,7.540047954535112e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078491210937,0.0,0.0,0.0001020860800053,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0004842520866077,285.5575866699219,294.1499938964844,292.95684814453125,292.387939453125,291.45806884765625,292.8954772949219,286.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329395299777,9.715503956897464e-09,0.0010329297510907,-0.0245020482689142,0.0,0.0,0.0,-0.0096292197704315,60.0,11.260722160339355,-0.0,-7.274568503135016e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,9.689750731922686e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,0.0001020376221276,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,7.536466728197411e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0001020375857478,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,0.0004840220499318,285.558837890625,294.1499938964844,292.9692077636719,292.3924560546875,291.4541320800781,292.90771484375,286.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032446976751,9.65811786102222e-09,0.0010324373142793,-0.0243518054485321,0.0,0.0,0.0,-0.0096007622778415,60.0,11.258466720581056,-0.0,-7.267657764487012e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,9.684892575023696e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0001019864575937,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,7.532687595812604e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,0.0001019864212139,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0004837793530896,285.56005859375,294.1499938964844,292.9813842773437,292.39666748046875,291.4499816894531,292.9201965332031,286.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319302091374,9.597570738151262e-09,0.0010319205466657,-0.0241932794451713,0.0,0.0,0.0,-0.0095707513391971,60.0,11.25687313079834,-0.0,-7.260369727646322e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,9.67831801972352e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.000101917226857,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,7.527574780397117e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001019171977532,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,0.0004834510036744,285.5618591308594,294.1499938964844,292.9984436035156,292.4022521972656,291.4442749023437,292.9378662109375,286.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312289232388,9.515646048896542e-09,0.0010312193771824,-0.0239787846803665,0.0,0.0,0.0,-0.009530134499073,60.0,11.253584861755373,-0.0,-7.250515210444064e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,9.675777982920408e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001018904804368,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133728027344,0.0,0.0,7.525598630309105e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,0.000101890451333,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,0.0004833241109736,285.5625305175781,294.1499938964844,293.0049133300781,292.4042358398437,291.4420471191406,292.9447326660156,286.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309575591236,9.483987817304753e-09,0.0010309480130672,-0.0238958969712257,0.0,0.0,0.0,-0.0095144370570778,60.0,11.252304077148438,-0.0,-7.246708833008597e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,9.668203711044045e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61102294921875,0.0,0.0,0.0001018107213894,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,7.519708015024662e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.0001018106922856,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0004829457902815,285.56512451171875,294.1499938964844,293.0272827148437,292.410400390625,291.43475341796875,292.96832275390625,286.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301504516974,9.38959843210796e-09,0.0010301410220563,-0.0236487593501806,0.0,0.0,0.0,-0.0094676446169614,60.0,11.24547290802002,-0.0,-7.235365018232187e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,9.668203711044045e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61102294921875,0.0,0.0,0.0001018107213894,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,7.519708015024662e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.0001018106922856,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0004829457902815,285.56512451171875,294.1499938964844,293.0272827148437,292.410400390625,291.43475341796875,292.96832275390625,286.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301504516974,9.38959843210796e-09,0.0010301410220563,-0.0236487593501806,0.0,0.0,0.0,-0.0094676446169614,60.0,11.24547290802002,-0.0,-7.235365018232187e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,9.661228978075088e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,0.0001017372778733,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,7.514283061027527e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.0001017372487694,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0004825973883271,285.5677490234375,294.1499938964844,293.04833984375,292.4150390625,291.4278869628906,292.9910888671875,286.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294070234522,9.302674186528748e-09,0.0010293977102264,-0.023421162739396,0.0,0.0,0.0,-0.009424552321434,60.0,11.236798286437988,-0.0,-7.224927145443871e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,9.661228978075088e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,0.0001017372778733,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,7.514283061027527e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.0001017372487694,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0004825973883271,285.5677490234375,294.1499938964844,293.04833984375,292.4150390625,291.4278869628906,292.9910888671875,286.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294070234522,9.302674186528748e-09,0.0010293977102264,-0.023421162739396,0.0,0.0,0.0,-0.009424552321434,60.0,11.236798286437988,-0.0,-7.224927145443871e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,9.655032772570848e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.0001016720270854,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,7.509464194299653e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,0.0001016719979816,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.000482287898194,285.57049560546875,294.1499938964844,293.06787109375,292.4179382324219,291.4217224121094,293.0122985839844,286.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287467157468,9.2254550665416e-09,0.0010287375189363,-0.0232189744710922,0.0,0.0,0.0,-0.0093862721696496,60.0,11.224740982055664,-0.0,-7.215660247084088e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,9.655032772570848e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.0001016720270854,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,7.509464194299653e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,0.0001016719979816,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.000482287898194,285.57049560546875,294.1499938964844,293.06787109375,292.4179382324219,291.4217224121094,293.0122985839844,286.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287467157468,9.2254550665416e-09,0.0010287375189363,-0.0232189744710922,0.0,0.0,0.0,-0.0093862721696496,60.0,11.224740982055664,-0.0,-7.215660247084088e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,9.652028529671952e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0001016403912217,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,7.507127156713977e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.0001016403621179,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0004821378097403,285.5718994140625,294.1499938964844,293.0770263671875,292.4187316894531,291.4187316894531,293.0226745605469,286.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284275049343,9.188006799831784e-09,0.0010284183081239,-0.0231209192425012,0.0,0.0,0.0,-0.00936771184206,60.0,11.21825885772705,-0.0,-7.211168195908614e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,9.649245475884528e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,0.0001016110836644,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,7.504963286919519e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0001016110545606,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,0.0004819988098461,285.57330322265625,294.1499938964844,293.08575439453125,292.41900634765625,291.41583251953125,293.03271484375,286.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153326985256172e-09,0.0010281216818839,-0.0230301152914762,0.0,0.0,0.0,-0.0093505196273326,60.0,11.210942268371582,-0.0,-7.207010099818947e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
