time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060420,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,9.64409118751064e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,0.0001015568122966,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,7.500954234274104e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,0.0001015567831927,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0004817413573618,285.5761413574219,294.1499938964844,293.1017761230469,292.4179992675781,291.4102478027344,293.0520324707031,286.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089085928337681e-09,0.001027571153827,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.19483757019043,-0.0,-7.199309948191512e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,9.64409118751064e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,0.0001015568122966,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,7.500954234274104e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,0.0001015567831927,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0004817413573618,285.5761413574219,294.1499938964844,293.1017761230469,292.4179992675781,291.4102478027344,293.0520324707031,286.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089085928337681e-09,0.001027571153827,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.19483757019043,-0.0,-7.199309948191512e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,9.640148346079512e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,0.0001015152884065,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,7.497887418139726e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0001015152593026,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,0.0004815444117411,285.5791015625,294.1499938964844,293.1158142089844,292.414794921875,291.4051513671875,293.06915283203125,286.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039938575483576e-09,0.0010271510109305,-0.0227332133799791,0.0,0.0,0.0,-0.0092943022027611,60.0,11.17428493499756,-0.0,-7.193421680540268e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,9.640148346079512e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,0.0001015152884065,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,7.497887418139726e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0001015152593026,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,0.0004815444117411,285.5791015625,294.1499938964844,293.1158142089844,292.414794921875,291.4051513671875,293.06915283203125,286.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039938575483576e-09,0.0010271510109305,-0.0227332133799791,0.0,0.0,0.0,-0.0092943022027611,60.0,11.17428493499756,-0.0,-7.193421680540268e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,9.63657585089095e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0001014776717056,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,7.495108729926869e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.0001014776426018,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,0.0004813659761566,285.5820617675781,294.1499938964844,293.127685546875,292.4092102050781,291.400146484375,293.0857238769531,286.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995408862233491e-09,0.0010267697507515,-0.0226166136562824,0.0,0.0,0.0,-0.0092722242698073,60.0,11.15252685546875,-0.0,-7.18808905730839e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,9.63657585089095e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0001014776717056,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,7.495108729926869e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.0001014776426018,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,0.0004813659761566,285.5820617675781,294.1499938964844,293.127685546875,292.4092102050781,291.400146484375,293.0857238769531,286.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995408862233491e-09,0.0010267697507515,-0.0226166136562824,0.0,0.0,0.0,-0.0092722242698073,60.0,11.15252685546875,-0.0,-7.18808905730839e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,9.635466267354786e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.0001014659937936,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,7.494246528949589e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0001014659646898,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0004813105624634,285.5852355957031,294.1499938964844,293.1371765136719,292.40106201171875,291.3957214355469,293.09747314453125,286.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266605531796,8.981565713384043e-09,0.0010266515891999,-0.0225803665816783,0.0,0.0,0.0,-0.0092653632164001,60.0,11.122676849365234,-0.0,-7.18643136110586e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,9.635466267354786e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.0001014659937936,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,7.494246528949589e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0001014659646898,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0004813105624634,285.5852355957031,294.1499938964844,293.1371765136719,292.40106201171875,291.3957214355469,293.09747314453125,286.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266605531796,8.981565713384043e-09,0.0010266515891999,-0.0225803665816783,0.0,0.0,0.0,-0.0092653632164001,60.0,11.122676849365234,-0.0,-7.18643136110586e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,9.633940499043092e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0001014499212033,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255798339844,0.0,0.0,7.493059092666954e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0001014498920994,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0004812343395315,285.5867614746094,294.1499938964844,293.1410217285156,292.39599609375,291.3934326171875,293.1046142578125,286.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264994343742,8.962543596169326e-09,0.0010264904703944,-0.0225305538624525,0.0,0.0,0.0,-0.0092559410259127,60.0,11.10993194580078,-0.0,-7.18415407163775e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,9.63400088949129e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.623291015625,0.0,0.0,0.0001014505614875,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,7.493106386391446e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,0.0001014505323837,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,0.0004812373663298,285.5883483886719,294.1499938964844,293.1441955566406,292.3902282714844,291.3912353515625,293.10992431640625,286.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026504789479,8.963288777863454e-09,0.0010264958254992,-0.022532507777214,0.0,0.0,0.0,-0.0092563051730394,60.0,11.093668937683104,-0.0,-7.184243600022455e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,9.633829904487357e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.00010144875705,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,7.492973236367106e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.0001014487352222,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0004812288389075,285.59088134765625,294.1499938964844,293.1478881835937,292.3794860839844,291.3877258300781,293.1190185546875,286.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264860466122,8.96113760973094e-09,0.0010264770826324,-0.0225268770009279,0.0,0.0,0.0,-0.0092552369460463,60.0,11.06839084625244,-0.0,-7.183985673009374e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,9.634182788431644e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,0.0001014524750644,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,7.493247539969161e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,0.0001014524459606,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,0.0004812464467249,285.591552734375,294.1499938964844,293.1485290527344,292.37652587890625,291.3868713378906,293.1207275390625,286.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265230666846,8.965529652016357e-09,0.0010265141027048,-0.0225383769720792,0.0,0.0,0.0,-0.009257411584258,60.0,11.061223983764648,-0.0,-7.184511474633838e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,9.636185859562828e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0001014735753415,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,7.494806050090119e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,0.0001014735462376,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0004813465347979,285.5948181152344,294.1499938964844,293.1499938964844,292.3597717285156,291.38262939453125,293.12860107421875,286.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267366888001,8.990470590219957e-09,0.0010267277248203,-0.0226036831736564,0.0,0.0,0.0,-0.0092697776854038,60.0,11.023371696472168,-0.0,-7.187497885752236e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,9.636185859562828e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0001014735753415,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,7.494806050090119e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,0.0001014735462376,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0004813465347979,285.5948181152344,294.1499938964844,293.1499938964844,292.3597717285156,291.38262939453125,293.12860107421875,286.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267366888001,8.990470590219957e-09,0.0010267277248203,-0.0226036831736564,0.0,0.0,0.0,-0.0092697776854038,60.0,11.023371696472168,-0.0,-7.187497885752236e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,9.640063217375427e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,0.0001015144080156,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,7.497821934521198e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.0001015143789118,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62847900390625,0.0,0.0,0.0004815402498934,285.5981140136719,294.1499938964844,293.1499938964844,292.34039306640625,291.3784484863281,293.1347961425781,286.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271492647007,9.038762627255892e-09,0.0010271403007209,-0.0227301362901926,0.0,0.0,0.0,-0.0092937164008617,60.0,10.983129501342772,-0.0,-7.193280993078589e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,9.640063217375427e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,0.0001015144080156,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,7.497821934521198e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.0001015143789118,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62847900390625,0.0,0.0,0.0004815402498934,285.5981140136719,294.1499938964844,293.1499938964844,292.34039306640625,291.3784484863281,293.1347961425781,286.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271492647007,9.038762627255892e-09,0.0010271403007209,-0.0227301362901926,0.0,0.0,0.0,-0.0092937164008617,60.0,10.983129501342772,-0.0,-7.193280993078589e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,9.648269769968464e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0001016008245642,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,7.50420440454036e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,0.0001016007954603,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,0.0004819501773454,285.6015625,294.1499938964844,293.1499938964844,292.31903076171875,291.3743896484375,293.1382751464844,286.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280237765982,9.140989298828116e-09,0.0010280146962031,-0.0229978114366531,0.0,0.0,0.0,-0.009344395250082,60.0,10.939586639404297,-0.0,-7.205530749843092e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,9.648269769968464e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0001016008245642,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,7.50420440454036e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,0.0001016007954603,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,0.0004819501773454,285.6015625,294.1499938964844,293.1499938964844,292.31903076171875,291.3743896484375,293.1382751464844,286.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280237765982,9.140989298828116e-09,0.0010280146962031,-0.0229978114366531,0.0,0.0,0.0,-0.009344395250082,60.0,10.939586639404297,-0.0,-7.205530749843092e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,9.65128347161226e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,0.0001016325622913,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,7.50654871808365e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.0001016325331875,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0004821007314603,285.603271484375,294.1499938964844,293.1499938964844,292.30767822265625,291.3723449707031,293.14031982421875,286.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283456649631,9.178530824272002e-09,0.0010283364681527,-0.0230961069464683,0.0,0.0,0.0,-0.0093630105257034,60.0,10.91818618774414,-0.0,-7.210032038074132e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,9.657148621045052e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0001016943206195,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,7.511110743507743e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0001016942987916,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0004823936906177,285.60504150390625,294.1499938964844,293.1499938964844,292.2958984375,291.370361328125,293.1414794921875,286.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289689525961,9.251594157433374e-09,0.0010289596393704,-0.0232874173671007,0.0,0.0,0.0,-0.0093992231413722,60.0,10.895780563354492,-0.0,-7.218796582719733e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,9.669121936894952e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,0.000101820412965,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,7.520423241658136e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0001018203838611,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.0004829918034374,285.6085510253906,294.1499938964844,293.1499938964844,292.2711486816406,291.36639404296875,293.1439208984375,286.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302445152774,9.400758393951492e-09,0.0010302352020516,-0.0236779786646366,0.0,0.0,0.0,-0.0094731701537966,60.0,10.850837707519531,-0.0,-7.236705812374566e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,9.669121936894952e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,0.000101820412965,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,7.520423241658136e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0001018203838611,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.0004829918034374,285.6085510253906,294.1499938964844,293.1499938964844,292.2711486816406,291.36639404296875,293.1439208984375,286.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302445152774,9.400758393951492e-09,0.0010302352020516,-0.0236779786646366,0.0,0.0,0.0,-0.0094731701537966,60.0,10.850837707519531,-0.0,-7.236705812374566e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,9.683185635367408e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0001019685078063,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,7.531361188739538e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001019684787024,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.000483694311697,285.6121520996094,294.1499938964844,293.1499938964844,292.2449645996094,291.36248779296875,293.1457824707031,286.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031742664054,9.575957804486281e-09,0.0010317331179976,-0.024136696010828,0.0,0.0,0.0,-0.0095600234344601,60.0,10.805130004882812,-0.0,-7.257769851776177e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,9.683185635367408e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0001019685078063,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,7.531361188739538e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001019684787024,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.000483694311697,285.6121520996094,294.1499938964844,293.1499938964844,292.2449645996094,291.36248779296875,293.1457824707031,286.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031742664054,9.575957804486281e-09,0.0010317331179976,-0.024136696010828,0.0,0.0,0.0,-0.0095600234344601,60.0,10.805130004882812,-0.0,-7.257769851776177e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,9.701821545604616e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.0001021647476591,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,7.545856351498514e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,0.0001021647258312,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.000484625226818,285.61590576171875,294.1499938964844,293.1499938964844,292.217529296875,291.3587341308594,293.1465759277344,286.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337287094444,9.80813208428799e-09,0.001033718814142,-0.0247445628046989,0.0,0.0,0.0,-0.0096751246601343,60.0,10.758260726928713,-0.0,-7.28573041897107e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,9.701821545604616e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.0001021647476591,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,7.545856351498514e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,0.0001021647258312,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.000484625226818,285.61590576171875,294.1499938964844,293.1499938964844,292.217529296875,291.3587341308594,293.1465759277344,286.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337287094444,9.80813208428799e-09,0.001033718814142,-0.0247445628046989,0.0,0.0,0.0,-0.0096751246601343,60.0,10.758260726928713,-0.0,-7.28573041897107e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,9.720017988001928e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0001023563745548,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,7.560009544249624e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,0.0001023563527269,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.0004855341976508,285.61968994140625,294.1499938964844,293.1499938964844,292.1889953613281,291.3550109863281,293.1474609375,286.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356679558753,1.0034837849559608e-08,0.0010356579441577,-0.0253380872309207,0.0,0.0,0.0,-0.0097875148057937,60.0,10.71182346343994,-0.0,-7.313084893212364e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,9.720017988001928e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0001023563745548,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,7.560009544249624e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,0.0001023563527269,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.0004855341976508,285.61968994140625,294.1499938964844,293.1499938964844,292.1889953613281,291.3550109863281,293.1474609375,286.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356679558753,1.0034837849559608e-08,0.0010356579441577,-0.0253380872309207,0.0,0.0,0.0,-0.0097875148057937,60.0,10.71182346343994,-0.0,-7.313084893212364e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,9.729204612085596e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,0.0001024531156872,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,7.567154534626752e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434936523437,0.0,0.0,0.0001024530865834,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,0.0004859930777456,285.62158203125,294.1499938964844,293.1499938964844,292.1744079589844,291.3531188964844,293.14794921875,286.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366475908085,1.0149287632543746e-08,0.0010366374626755,-0.0256377104669809,0.0,0.0,0.0,-0.0098442565649747,60.0,10.688361167907717,-0.0,-7.326913475935727e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,9.740742825670168e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.0001025746169034,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,7.576127973152325e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,0.0001025745877996,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,0.000486569450004,285.62353515625,294.1499938964844,293.1499938964844,292.1596069335937,291.3512878417969,293.1481628417969,286.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378749575465,1.0293032204344854e-08,0.0010378647129982,-0.02601402066648,0.0,0.0,0.0,-0.0099155073985457,60.0,10.665042877197266,-0.0,-7.344300456679775e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,9.760208922671154e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,0.0001027796097332,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,7.59126924094744e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0001027795806294,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,0.0004875418380834,285.6269226074219,294.1499938964844,293.1499938964844,292.13311767578125,291.3480834960937,293.1487121582031,286.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399487800896,1.0535559091806592e-08,0.0010399383027106,-0.0266489014029502,0.0,0.0,0.0,-0.0100357374176383,60.0,10.623772621154783,-0.0,-7.373682819888927e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,9.763431444298476e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0001028135375236,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,7.593775080749765e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,0.0001028135156957,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,0.0004877028113696,285.62744140625,294.1499938964844,293.1499938964844,292.1294860839844,291.34765625,293.14874267578125,286.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402920888736,1.0575704756377036e-08,0.0010402816114947,-0.0267539899796247,0.0,0.0,0.0,-0.0100556388497352,60.0,10.618264198303224,-0.0,-7.378552169257091e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,9.7874719358515e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0001030666971928,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,7.612472836626694e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.000103066668089,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.0004889036645181,285.63134765625,294.1499938964844,293.1499938964844,292.0988464355469,291.34405517578125,293.149169921875,286.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428532259538,1.0875215394889892e-08,0.0010428422829136,-0.0275379940867424,0.0,0.0,0.0,-0.010204117745161,60.0,10.571415901184082,-0.0,-7.414930536242539e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,9.7874719358515e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0001030666971928,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,7.612472836626694e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.000103066668089,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.0004889036645181,285.63134765625,294.1499938964844,293.1499938964844,292.0988464355469,291.34405517578125,293.149169921875,286.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428532259538,1.0875215394889892e-08,0.0010428422829136,-0.0275379940867424,0.0,0.0,0.0,-0.010204117745161,60.0,10.571415901184082,-0.0,-7.414930536242539e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,9.814628720050678e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0001033526714309,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,7.633594941580668e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.000103352649603,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.0004902601940557,285.6353454589844,294.1499938964844,293.1499938964844,292.06787109375,291.3404846191406,293.1494140625,286.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457491734996,1.1213562522982556e-08,0.0010457379976287,-0.0284235924482345,0.0,0.0,0.0,-0.0103718629106879,60.0,10.524882316589355,-0.0,-7.456133488403793e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,9.814628720050678e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0001033526714309,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,7.633594941580668e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.000103352649603,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.0004902601940557,285.6353454589844,294.1499938964844,293.1499938964844,292.06787109375,291.3404846191406,293.1494140625,286.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457491734996,1.1213562522982556e-08,0.0010457379976287,-0.0284235924482345,0.0,0.0,0.0,-0.0103718629106879,60.0,10.524882316589355,-0.0,-7.456133488403793e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.841957944445312e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,0.0001036404646583,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,7.654851651750505e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,0.0001036404428305,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0004916253965348,285.639404296875,294.1499938964844,293.1499938964844,292.0367126464844,291.33697509765625,293.1496276855469,286.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048658392392,1.1554052825601957e-08,0.0010486468672752,-0.0293147414922714,0.0,0.0,0.0,-0.0105406455695629,60.0,10.479435920715332,-0.0,-7.497713028215004e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.841957944445312e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,0.0001036404646583,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,7.654851651750505e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,0.0001036404428305,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0004916253965348,285.639404296875,294.1499938964844,293.1499938964844,292.0367126464844,291.33697509765625,293.1496276855469,286.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048658392392,1.1554052825601957e-08,0.0010486468672752,-0.0293147414922714,0.0,0.0,0.0,-0.0105406455695629,60.0,10.479435920715332,-0.0,-7.497713028215004e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,9.856985707301646e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,0.0001037987167364,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,7.666539750061929e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,0.0001037986876326,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,0.0004923760425299,285.6414794921875,294.1499938964844,293.1499938964844,292.0211486816406,291.33526611328125,293.1496887207031,286.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502594523131,1.1741285277366842e-08,0.0010502476943656,-0.0298047438263893,0.0,0.0,0.0,-0.0106334639713168,60.0,10.456953048706056,-0.0,-7.52062589981506e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
