time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062760,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,9.87179737421684e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001039546841639,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,7.678059773752466e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,0.000103954662336,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,0.0004931159201078,285.6435852050781,294.1499938964844,293.1499938964844,292.0055847167969,291.33355712890625,293.14971923828125,286.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051839091815,1.1925822995806357e-08,0.0010518271010369,-0.0302876736968755,0.0,0.0,0.0,-0.0107249552384018,60.0,10.434724807739258,-0.0,-7.543243896179774e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,9.902102465275676e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0001042738149408,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,7.701630238443613e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.0001042737931129,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,0.0004946297267451,285.6478271484375,294.1499938964844,293.1499938964844,291.9747009277344,291.3302001953125,293.1498107910156,286.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550669394433,1.2303393859269818e-08,0.0010550545994192,-0.031275700777769,0.0,0.0,0.0,-0.0109121268615126,60.0,10.391051292419434,-0.0,-7.589625994341986e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,9.902102465275676e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0001042738149408,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,7.701630238443613e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.0001042737931129,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,0.0004946297267451,285.6478271484375,294.1499938964844,293.1499938964844,291.9747009277344,291.3302001953125,293.1498107910156,286.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550669394433,1.2303393859269818e-08,0.0010550545994192,-0.031275700777769,0.0,0.0,0.0,-0.0109121268615126,60.0,10.391051292419434,-0.0,-7.589625994341986e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,9.934524132404476e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0001046152319759,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,7.726847979938611e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.000104615210148,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,0.0004962492967024,285.6522827148437,294.1499938964844,293.1499938964844,291.9441833496094,291.3269958496094,293.1498413085937,286.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585215641185,1.2707344509976792e-08,0.0010585087584331,-0.0323326624929904,0.0,0.0,0.0,-0.0111123835667967,60.0,10.350289344787598,-0.0,-7.639405907866603e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,9.934524132404476e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0001046152319759,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,7.726847979938611e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.000104615210148,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,0.0004962492967024,285.6522827148437,294.1499938964844,293.1499938964844,291.9441833496094,291.3269958496094,293.1498413085937,286.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585215641185,1.2707344509976792e-08,0.0010585087584331,-0.0323326624929904,0.0,0.0,0.0,-0.0111123835667967,60.0,10.350289344787598,-0.0,-7.639405907866603e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,9.965487697627395e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.0001049412967404,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,7.750929944450036e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0001049412676366,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0004977959906682,285.6567077636719,294.1499938964844,293.1499938964844,291.91424560546875,291.32373046875,293.14990234375,286.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618198430165,1.3093119477503024e-08,0.0010618068045005,-0.0333419628441333,0.0,0.0,0.0,-0.0113036250695586,60.0,10.30850601196289,-0.0,-7.687097536290821e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,9.965487697627395e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.0001049412967404,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,7.750929944450036e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0001049412676366,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0004977959906682,285.6567077636719,294.1499938964844,293.1499938964844,291.91424560546875,291.32373046875,293.14990234375,286.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618198430165,1.3093119477503024e-08,0.0010618068045005,-0.0333419628441333,0.0,0.0,0.0,-0.0113036250695586,60.0,10.30850601196289,-0.0,-7.687097536290821e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,9.99897820292972e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,0.0001052939696819,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,7.776978600304574e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.000105293947854,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,0.0004994689370505,285.6611022949219,294.1499938964844,293.1499938964844,291.8851013183594,291.32049560546875,293.1499328613281,286.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653907665982,1.3510394580862341e-08,0.0010653772624209,-0.0344335623085498,0.0,0.0,0.0,-0.0115104978904128,60.0,10.266731262207031,-0.0,-7.738850626992645e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,9.99897820292972e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,0.0001052939696819,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,7.776978600304574e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.000105293947854,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,0.0004994689370505,285.6611022949219,294.1499938964844,293.1499938964844,291.8851013183594,291.32049560546875,293.1499328613281,286.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653907665982,1.3510394580862341e-08,0.0010653772624209,-0.0344335623085498,0.0,0.0,0.0,-0.0115104978904128,60.0,10.266731262207031,-0.0,-7.738850626992645e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,0.0001001507043838,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0001054634267347,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,7.789494702592492e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,0.0001054634049069,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,0.0005002727848477,285.6633605957031,294.1499938964844,293.1499938964844,291.8708801269531,291.31890869140625,293.1499328613281,286.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671045165508,1.3710886648254927e-08,0.0010670907795429,-0.0349580124020576,0.0,0.0,0.0,-0.011609885841608,60.0,10.247075080871582,-0.0,-7.763778597791315e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0001003157303784,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,0.0001056372057064,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,7.802330219419673e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0001056371838785,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.0005010970635339,285.6656799316406,294.1499938964844,293.1499938964844,291.85693359375,291.3173522949219,293.14996337890625,286.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688612237572,1.3916492846988149e-08,0.0010688473703339,-0.0354958102107048,0.0,0.0,0.0,-0.0117118060588836,60.0,10.228941917419434,-0.0,-7.789383715817166e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0001006320599117,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001059703208738,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,7.826933870092034e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,0.000105970299046,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,0.0005026772269047,285.67010498046875,294.1499938964844,293.1499938964844,291.8309631347656,291.3143920898437,293.14996337890625,286.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722319129854,1.4310624685265338e-08,0.0010722175939008,-0.0365266427397728,0.0,0.0,0.0,-0.0119071938097476,60.0,10.193886756896973,-0.0,-7.838585247554877e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,0.0001006452366709,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.000105984196125,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,7.827958324924111e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,0.0001059841742971,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0005027430597692,285.6702880859375,294.1499938964844,293.1499938964844,291.82989501953125,291.31427001953125,293.14996337890625,286.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723723098635,1.4327039998818236e-08,0.0010723579907789,-0.0365695729851722,0.0,0.0,0.0,-0.0119153326377272,60.0,10.192425727844238,-0.0,-7.840638005518485e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.0001009716070257,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,0.0001063278759829,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,7.853342685848475e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.000106327854155,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0005043733399361,285.6749572753906,294.1499938964844,293.1499938964844,291.8042297363281,291.3111877441406,293.14996337890625,286.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758496355265,1.4733674724709545e-08,0.0010758349671959,-0.03763297945261,0.0,0.0,0.0,-0.0121169174090027,60.0,10.157027244567873,-0.0,-7.891568287732299e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.0001009716070257,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,0.0001063278759829,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,7.853342685848475e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.000106327854155,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0005043733399361,285.6749572753906,294.1499938964844,293.1499938964844,291.8042297363281,291.3111877441406,293.14996337890625,286.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758496355265,1.4733674724709545e-08,0.0010758349671959,-0.03763297945261,0.0,0.0,0.0,-0.0121169174090027,60.0,10.157027244567873,-0.0,-7.891568287732299e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,0.0001012915527098,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,0.0001066647964762,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,7.878227916080505e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.0001066647746483,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0005059715476818,285.6796875,294.1499938964844,293.1499938964844,291.78009033203125,291.30816650390625,293.1499938964844,286.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792586253955,1.5132311403931453e-08,0.001079243607819,-0.0386753529310226,0.0,0.0,0.0,-0.0123145384714007,60.0,10.12332820892334,-0.0,-7.94165728734697e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,0.0001012915527098,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,0.0001066647964762,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,7.878227916080505e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.0001066647746483,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0005059715476818,285.6796875,294.1499938964844,293.1499938964844,291.78009033203125,291.30816650390625,293.1499938964844,286.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792586253955,1.5132311403931453e-08,0.001079243607819,-0.0386753529310226,0.0,0.0,0.0,-0.0123145384714007,60.0,10.12332820892334,-0.0,-7.94165728734697e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,0.0001016027017612,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0001069924546754,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877746582031,0.0,0.0,7.902427751105279e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,0.0001069924328476,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,0.0005075258086435,285.6844787597656,294.1499938964844,293.1499938964844,291.7576599121094,291.3052062988281,293.1499938964844,286.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825740173459,1.5519981744205325e-08,0.0010825585341081,-0.0396889299154281,0.0,0.0,0.0,-0.0125067243352532,60.0,10.09145450592041,-0.0,-7.990520600742458e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,0.0001016027017612,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0001069924546754,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877746582031,0.0,0.0,7.902427751105279e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,0.0001069924328476,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,0.0005075258086435,285.6844787597656,294.1499938964844,293.1499938964844,291.7576599121094,291.3052062988281,293.1499938964844,286.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825740173459,1.5519981744205325e-08,0.0010825585341081,-0.0396889299154281,0.0,0.0,0.0,-0.0125067243352532,60.0,10.09145450592041,-0.0,-7.990520600742458e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,0.000101750709291,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,0.0001071483129635,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,7.91393977124244e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,0.0001071482984116,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,0.0005082651623524,285.6869201660156,294.1499938964844,293.1499938964844,291.7471618652344,291.3037414550781,293.1499938964844,286.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841495823115,1.57043960058445e-08,0.001084133866243,-0.0401710458099842,0.0,0.0,0.0,-0.0125981383025646,60.0,10.076709747314451,-0.0,-8.013817165419823e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0001019011397147,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,0.0001073067251127,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,7.925640238681808e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0001073067032848,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0005090165650472,285.6893310546875,294.1499938964844,293.1499938964844,291.7371520996094,291.3022766113281,293.1499938964844,286.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857521556317,1.589182119232646e-08,0.0010857362067326,-0.0406610034406185,0.0,0.0,0.0,-0.0126910516992211,60.0,10.061535835266112,-0.0,-8.037528687054873e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0001021850839606,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,0.0001076057305908,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,7.947724952828139e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,0.0001076057160389,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0005104349693283,285.6942138671875,294.1499938964844,293.1499938964844,291.7187805175781,291.2993469238281,293.1499938964844,286.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887787211686,1.6245603973175093e-08,0.0010887625394389,-0.0415857657790184,0.0,0.0,0.0,-0.012866442091763,60.0,10.033334732055664,-0.0,-8.08238169724973e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0001021850839606,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,0.0001076057305908,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,7.947724952828139e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,0.0001076057160389,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0005104349693283,285.6942138671875,294.1499938964844,293.1499938964844,291.7187805175781,291.2993469238281,293.1499938964844,286.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887787211686,1.6245603973175093e-08,0.0010887625394389,-0.0415857657790184,0.0,0.0,0.0,-0.012866442091763,60.0,10.033334732055664,-0.0,-8.08238169724973e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,0.0001024472876451,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,0.0001078818459063,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,7.968118006829172e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,0.0001078818240785,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,0.0005117446999065,285.6991577148437,294.1499938964844,293.1499938964844,291.70269775390625,291.2964782714844,293.1499938964844,286.4176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915722232311,1.6572290206795515e-08,0.0010915556922554,-0.0424396023154258,0.0,0.0,0.0,-0.0130283925682306,60.0,10.00842571258545,-0.0,-8.123910077983967e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,0.0001024472876451,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,0.0001078818459063,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,7.968118006829172e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,0.0001078818240785,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,0.0005117446999065,285.6991577148437,294.1499938964844,293.1499938964844,291.70269775390625,291.2964782714844,293.1499938964844,286.4176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915722232311,1.6572290206795515e-08,0.0010915556922554,-0.0424396023154258,0.0,0.0,0.0,-0.0130283925682306,60.0,10.00842571258545,-0.0,-8.123910077983967e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,0.0001026920435833,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,0.0001081395821529,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,7.987154822330922e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,0.000108139567601,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,0.000512967351824,285.7041320800781,294.1499938964844,293.1499938964844,291.6891174316406,291.2936706542969,293.1499938964844,286.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941803921014,1.6877244490842713e-08,0.0010941635118797,-0.0432365648448467,0.0,0.0,0.0,-0.0131795732304453,60.0,9.985997200012209,-0.0,-8.162771791830893e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,0.0001026920435833,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,0.0001081395821529,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,7.987154822330922e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,0.000108139567601,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,0.000512967351824,285.7041320800781,294.1499938964844,293.1499938964844,291.6891174316406,291.2936706542969,293.1499938964844,286.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941803921014,1.6877244490842713e-08,0.0010941635118797,-0.0432365648448467,0.0,0.0,0.0,-0.0131795732304453,60.0,9.985997200012209,-0.0,-8.162771791830893e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,0.0001029087434289,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0001083677852875,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,8.004009578144178e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0001083677634596,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0005140497814863,285.7091979980469,294.1499938964844,293.1499938964844,291.67822265625,291.2908935546875,293.1499938964844,286.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964890243485,1.7147241848647354e-08,0.0010964717948809,-0.043942105025053,0.0,0.0,0.0,-0.0133134201169013,60.0,9.966718673706056,-0.0,-8.197255851882802e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,0.0001029087434289,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0001083677852875,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,8.004009578144178e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0001083677634596,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0005140497814863,285.7091979980469,294.1499938964844,293.1499938964844,291.67822265625,291.2908935546875,293.1499938964844,286.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964890243485,1.7147241848647354e-08,0.0010964717948809,-0.043942105025053,0.0,0.0,0.0,-0.0133134201169013,60.0,9.966718673706056,-0.0,-8.197255851882802e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,0.0001030096245813,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.0001084740142687,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,8.011855970835313e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0001084739997168,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0005145537434145,285.7117614746094,294.1499938964844,293.1499938964844,291.673828125,291.28955078125,293.1499938964844,286.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097563188523,1.7272933305889637e-08,0.0010975459590554,-0.0442705266177654,0.0,0.0,0.0,-0.0133757274597883,60.0,9.95806884765625,-0.0,-8.21333401290758e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,0.0001031020728987,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,0.0001085713665816,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,8.019046072149649e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,0.0001085713520296,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0005150155629962,285.7143249511719,294.1499938964844,293.1499938964844,291.6701965332031,291.2881774902344,293.1499938964844,286.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985484113916,1.7388117612426868e-08,0.0010985310655087,-0.0445714853703975,0.0,0.0,0.0,-0.0134328296408057,60.0,9.950204849243164,-0.0,-8.228082037931017e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001032628206303,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,0.0001087406417354,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,8.0315483501181e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,0.0001087406199076,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,0.0005158184794709,285.7195129394531,294.1499938964844,293.1499938964844,291.6652526855469,291.2855224609375,293.1499938964844,286.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002615792676,1.7588392964285052e-08,0.001100244000554,-0.0450947470963001,0.0,0.0,0.0,-0.0135321170091629,60.0,9.936911582946776,-0.0,-8.253756789144975e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001032628206303,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,0.0001087406417354,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,8.0315483501181e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,0.0001087406199076,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,0.0005158184794709,285.7195129394531,294.1499938964844,293.1499938964844,291.6652526855469,291.2855224609375,293.1499938964844,286.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002615792676,1.7588392964285052e-08,0.001100244000554,-0.0450947470963001,0.0,0.0,0.0,-0.0135321170091629,60.0,9.936911582946776,-0.0,-8.253756789144975e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,0.0001033943117363,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,0.0001088791104848,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,8.041776163736358e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.0001088790959329,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0005164753529243,285.7247314453125,294.1499938964844,293.1499938964844,291.6635437011719,291.28289794921875,293.1499938964844,286.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016627540811,1.7752221026512416e-08,0.0011016449425369,-0.045522753149271,0.0,0.0,0.0,-0.0136133348569273,60.0,9.926581382751465,-0.0,-8.274788143580737e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,0.0001033943117363,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,0.0001088791104848,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,8.041776163736358e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.0001088790959329,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0005164753529243,285.7247314453125,294.1499938964844,293.1499938964844,291.6635437011719,291.28289794921875,293.1499938964844,286.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016627540811,1.7752221026512416e-08,0.0011016449425369,-0.045522753149271,0.0,0.0,0.0,-0.0136133348569273,60.0,9.926581382751465,-0.0,-8.274788143580737e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.0001034953893395,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0001089855577447,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,8.049637835938483e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.0001089855359168,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,0.000516980246175,285.7300109863281,294.1499938964844,293.1499938964844,291.6635437011719,291.2803039550781,293.1499938964844,286.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027392465621,1.7878152291928018e-08,0.0011027213186025,-0.0458517372608184,0.0,0.0,0.0,-0.0136757614091038,60.0,9.918688774108888,-0.0,-8.29097288601588e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.0001034953893395,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0001089855577447,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,8.049637835938483e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.0001089855359168,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,0.000516980246175,285.7300109863281,294.1499938964844,293.1499938964844,291.6635437011719,291.2803039550781,293.1499938964844,286.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027392465621,1.7878152291928018e-08,0.0011027213186025,-0.0458517372608184,0.0,0.0,0.0,-0.0136757614091038,60.0,9.918688774108888,-0.0,-8.29097288601588e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,0.0001035846580634,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.0001090795558411,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,8.056580554693937e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,0.0001090795412892,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,0.0005174261750653,285.7353515625,294.1499938964844,293.1499938964844,291.6635437011719,291.2778015136719,293.1499938964844,286.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036907089874,1.798936288821551e-08,0.0011036726646125,-0.0461422502994537,0.0,0.0,0.0,-0.0137308957055211,60.0,9.9112548828125,-0.0,-8.305278953457673e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,0.0001035846580634,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.0001090795558411,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,8.056580554693937e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,0.0001090795412892,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,0.0005174261750653,285.7353515625,294.1499938964844,293.1499938964844,291.6635437011719,291.2778015136719,293.1499938964844,286.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036907089874,1.798936288821551e-08,0.0011036726646125,-0.0461422502994537,0.0,0.0,0.0,-0.0137308957055211,60.0,9.9112548828125,-0.0,-8.305278953457673e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
