time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065100,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,0.000103622325696,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,0.000109119224362,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,8.059510582825169e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0001091192025342,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.000517614360433,285.738037109375,294.1499938964844,293.1499938964844,291.6635437011719,291.27655029296875,293.1499938964844,286.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040915269404,1.8036288906841943e-08,0.0011040734825655,-0.0462648347020149,0.0,0.0,0.0,-0.0137541564181447,60.0,9.907322883605955,-0.0,-8.31131927725437e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,0.0001036558605846,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,0.0001091545418603,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,8.062119013629854e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0001091545200324,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,0.0005177818820811,285.74072265625,294.1499938964844,293.1499938964844,291.6635437011719,291.2752990722656,293.1499938964844,286.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044486891478,1.807806526699096e-08,0.0011044306447729,-0.046373963356018,0.0,0.0,0.0,-0.013774867169559,60.0,9.903172492980955,-0.0,-8.31669879630681e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,0.0001037087931763,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0001092102829716,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,8.066235750447959e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0001092102611437,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,0.000518046261277,285.74615478515625,294.1499938964844,293.1499938964844,291.6635437011719,291.2728881835937,293.1499938964844,286.4852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050129542127,1.8144008961940017e-08,0.0011049947934225,-0.0465462133288383,0.0,0.0,0.0,-0.0138075593858957,60.0,9.89402198791504,-0.0,-8.325192624170087e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,0.0001037087931763,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0001092102829716,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,8.066235750447959e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0001092102611437,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,0.000518046261277,285.74615478515625,294.1499938964844,293.1499938964844,291.6635437011719,291.2728881835937,293.1499938964844,286.4852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050129542127,1.8144008961940017e-08,0.0011049947934225,-0.0465462133288383,0.0,0.0,0.0,-0.0138075593858957,60.0,9.89402198791504,-0.0,-8.325192624170087e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,0.0001037447436829,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.000109248139779,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,8.06903190095909e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,0.0001092481252271,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,0.0005182258901186,285.7516174316406,294.1499938964844,293.1499938964844,291.6635437011719,291.2704772949219,293.1499938964844,286.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053960770368,1.8188789141504458e-08,0.0011053779162466,-0.0466631799936294,0.0,0.0,0.0,-0.0138297593221068,60.0,9.88377571105957,-0.0,-8.330963652269929e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,0.0001037447436829,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.000109248139779,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,8.06903190095909e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,0.0001092481252271,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,0.0005182258901186,285.7516174316406,294.1499938964844,293.1499938964844,291.6635437011719,291.2704772949219,293.1499938964844,286.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053960770368,1.8188789141504458e-08,0.0011053779162466,-0.0466631799936294,0.0,0.0,0.0,-0.0138297593221068,60.0,9.88377571105957,-0.0,-8.330963652269929e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,0.0001037590554915,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,0.0001092632082873,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,8.07014512247406e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0001092631937353,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,0.0005182973691262,285.75714111328125,294.1499938964844,293.1499938964844,291.6635437011719,291.2681579589844,293.1499938964844,286.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055483482778,1.8206602447889964e-08,0.0011055300710722,-0.0467097088694572,0.0,0.0,0.0,-0.0138385891914367,60.0,9.8720703125,-0.0,-8.33325941584917e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,0.0001037590554915,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,0.0001092632082873,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,8.07014512247406e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0001092631937353,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,0.0005182973691262,285.75714111328125,294.1499938964844,293.1499938964844,291.6635437011719,291.2681579589844,293.1499938964844,286.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055483482778,1.8206602447889964e-08,0.0011055300710722,-0.0467097088694572,0.0,0.0,0.0,-0.0138385891914367,60.0,9.8720703125,-0.0,-8.33325941584917e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,0.0001037537222146,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,0.000109257591248,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,8.069730392890051e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.0001092575766961,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420654296875,0.0,0.0,0.0005182707100175,285.7626953125,294.1499938964844,293.1499938964844,291.6635437011719,291.265869140625,293.1499938964844,286.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054915376007,1.819993578067169e-08,0.0011054732603952,-0.0466922968626022,0.0,0.0,0.0,-0.0138352857902646,60.0,9.858953475952148,-0.0,-8.332400369681636e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,0.0001037537222146,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,0.000109257591248,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,8.069730392890051e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.0001092575766961,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420654296875,0.0,0.0,0.0005182707100175,285.7626953125,294.1499938964844,293.1499938964844,291.6635437011719,291.265869140625,293.1499938964844,286.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054915376007,1.819993578067169e-08,0.0011054732603952,-0.0466922968626022,0.0,0.0,0.0,-0.0138352857902646,60.0,9.858953475952148,-0.0,-8.332400369681636e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,0.0001037423935486,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.0001092456659534,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,8.068849274422973e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,0.0001092456514015,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,0.0005182141321711,285.7655029296875,294.1499938964844,293.1499938964844,291.6635437011719,291.2647399902344,293.1499938964844,286.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053703492507,1.8185815520155305e-08,0.0011053520720452,-0.0466554127633571,0.0,0.0,0.0,-0.013828283175826,60.0,9.851765632629396,-0.0,-8.330580669735357e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,0.0001037255642586,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0001092279489967,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,8.067540329648182e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467041015625,0.0,0.0,0.0001092279271688,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,0.0005181300803087,285.7682800292969,294.1499938964844,293.1499938964844,291.6635437011719,291.2636108398437,293.1499938964844,286.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051909532397,1.8164840298595664e-08,0.0011051727924495,-0.0466006286442279,0.0,0.0,0.0,-0.0138178849592804,60.0,9.844167709350586,-0.0,-8.327877054625787e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,0.0001036749308696,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001091746307793,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,8.063602581387386e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,0.0001091746089514,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,0.000517877168022,285.77392578125,294.1499938964844,293.1499938964844,291.6635437011719,291.26141357421875,293.1499938964844,286.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046518338844,1.810173344551913e-08,0.0011046336730942,-0.0464357808232307,0.0,0.0,0.0,-0.0137866027653217,60.0,9.82769775390625,-0.0,-8.319746314100487e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,0.0001036749308696,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001091746307793,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,8.063602581387386e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,0.0001091746089514,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,0.000517877168022,285.77392578125,294.1499938964844,293.1499938964844,291.6635437011719,291.26141357421875,293.1499938964844,286.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046518338844,1.810173344551913e-08,0.0011046336730942,-0.0464357808232307,0.0,0.0,0.0,-0.0137866027653217,60.0,9.82769775390625,-0.0,-8.319746314100487e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.0001036026078509,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,0.000109098466055,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,8.057976810960099e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,0.000109098451503,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0005175158730708,285.77960205078125,294.1499938964844,293.1499938964844,291.6635437011719,291.2592468261719,293.1499938964844,286.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038811644539,1.8011595770417443e-08,0.001103863120079,-0.0462003275752067,0.0,0.0,0.0,-0.0137419188395142,60.0,9.809535026550291,-0.0,-8.308140309054579e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.0001036026078509,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,0.000109098466055,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,8.057976810960099e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,0.000109098451503,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0005175158730708,285.77960205078125,294.1499938964844,293.1499938964844,291.6635437011719,291.2592468261719,293.1499938964844,286.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038811644539,1.8011595770417443e-08,0.001103863120079,-0.0462003275752067,0.0,0.0,0.0,-0.0137419188395142,60.0,9.809535026550291,-0.0,-8.308140309054579e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0001035081586451,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,0.0001089990109903,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,8.050631731748581e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,0.0001089989964384,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592163085937,0.0,0.0,0.0005170441581867,285.7852783203125,294.1499938964844,293.1499938964844,291.6635437011719,291.25714111328125,293.1499938964844,286.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028747539967,1.789389791895246e-08,0.0011028568260371,-0.0458928719162941,0.0,0.0,0.0,-0.0136835724115371,60.0,9.789606094360352,-0.0,-8.292997932812798e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0001035081586451,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,0.0001089990109903,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,8.050631731748581e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,0.0001089989964384,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592163085937,0.0,0.0,0.0005170441581867,285.7852783203125,294.1499938964844,293.1499938964844,291.6635437011719,291.25714111328125,293.1499938964844,286.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028747539967,1.789389791895246e-08,0.0011028568260371,-0.0458928719162941,0.0,0.0,0.0,-0.0136835724115371,60.0,9.789606094360352,-0.0,-8.292997932812798e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,0.0001033948137774,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0001088796489057,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,8.041815453907475e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001088796343537,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0005164779140613,285.791015625,294.1499938964844,293.1499938964844,291.6635437011719,291.25506591796875,293.1499938964844,286.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016668286174,1.7752645575797033e-08,0.0011016491334885,-0.0455238632857799,0.0,0.0,0.0,-0.0136135471984744,60.0,9.768094062805176,-0.0,-8.274842855371389e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,0.0001033948137774,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0001088796489057,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,8.041815453907475e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001088796343537,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0005164779140613,285.791015625,294.1499938964844,293.1499938964844,291.6635437011719,291.25506591796875,293.1499938964844,286.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016668286174,1.7752645575797033e-08,0.0011016491334885,-0.0455238632857799,0.0,0.0,0.0,-0.0136135471984744,60.0,9.768094062805176,-0.0,-8.274842855371389e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0001033345179166,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0001088161588995,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,8.037126099225134e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,0.0001088161443476,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,0.0005161767476238,285.7938842773437,294.1499938964844,293.1499938964844,291.6635437011719,291.2540283203125,293.1499938964844,286.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010243324562,1.76775145632746e-08,0.0011010066373273,-0.0453275814652442,0.0,0.0,0.0,-0.0135763017460703,60.0,9.756876945495604,-0.0,-8.265194395562504e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,0.000103272992419,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,0.000108751366497,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,8.032340701902285e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,0.0001087513519451,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0005158694111742,285.7967834472656,294.1499938964844,293.1499938964844,291.6635437011719,291.2530212402344,293.1499938964844,286.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003685649484,1.7600838120301887e-08,0.0011003509862348,-0.0451272577047348,0.0,0.0,0.0,-0.0135382898151874,60.0,9.745469093322754,-0.0,-8.255353378672228e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0001031418287311,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0001086132542695,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,8.022139081731439e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,0.0001086132324417,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,0.0005152142839506,285.8025817871094,294.1499938964844,293.1499938964844,291.6635437011719,291.25103759765625,293.1499938964844,286.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989711154252,1.7437397303865513e-08,0.0010989536531269,-0.044700238853693,0.0,0.0,0.0,-0.013457266613841,60.0,9.721993446350098,-0.0,-8.234395920680981e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0001031418287311,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0001086132542695,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,8.022139081731439e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,0.0001086132324417,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,0.0005152142839506,285.8025817871094,294.1499938964844,293.1499938964844,291.6635437011719,291.25103759765625,293.1499938964844,286.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989711154252,1.7437397303865513e-08,0.0010989536531269,-0.044700238853693,0.0,0.0,0.0,-0.013457266613841,60.0,9.721993446350098,-0.0,-8.234395920680981e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,0.0001030001294566,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0001084640316548,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,8.011118188733235e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,0.0001084640171029,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0005145064205862,285.8083801269531,294.1499938964844,293.1499938964844,291.6635437011719,291.24908447265625,293.1499938964844,286.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974614415317,1.7260816775888088e-08,0.0010974442120641,-0.0442388653755188,0.0,0.0,0.0,-0.0133697297424077,60.0,9.69773292541504,-0.0,-8.211783608658153e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,0.0001030001294566,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0001084640316548,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,8.011118188733235e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,0.0001084640171029,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0005145064205862,285.8083801269531,294.1499938964844,293.1499938964844,291.6635437011719,291.24908447265625,293.1499938964844,286.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974614415317,1.7260816775888088e-08,0.0010974442120641,-0.0442388653755188,0.0,0.0,0.0,-0.0133697297424077,60.0,9.69773292541504,-0.0,-8.211783608658153e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,0.0001028397018671,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,0.0001082950984709,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,7.998640649020672e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,0.0001082950766431,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,0.0005137050757184,285.814208984375,294.1499938964844,293.1499938964844,291.6635437011719,291.2471923828125,293.1499938964844,286.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957517661154,1.7060907353538823e-08,0.0010957347694784,-0.0437165051698684,0.0,0.0,0.0,-0.0132706258445978,60.0,9.67218017578125,-0.0,-8.186221123196449e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,0.0001028397018671,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,0.0001082950984709,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,7.998640649020672e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,0.0001082950766431,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,0.0005137050757184,285.814208984375,294.1499938964844,293.1499938964844,291.6635437011719,291.2471923828125,293.1499938964844,286.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957517661154,1.7060907353538823e-08,0.0010957347694784,-0.0437165051698684,0.0,0.0,0.0,-0.0132706258445978,60.0,9.67218017578125,-0.0,-8.186221123196449e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,0.0001026638637995,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.0001081099326256,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,7.984964031493291e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,0.0001081099180737,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,0.0005128267221152,285.820068359375,294.1499938964844,293.1499938964844,291.6635437011719,291.2453308105469,293.1499938964844,286.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938782943412,1.6841795513755642e-08,0.0010938614141196,-0.0431439280509948,0.0,0.0,0.0,-0.0131620047613978,60.0,9.645437240600586,-0.0,-8.15824918731778e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,0.0001026638637995,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.0001081099326256,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,7.984964031493291e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,0.0001081099180737,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,0.0005128267221152,285.820068359375,294.1499938964844,293.1499938964844,291.6635437011719,291.2453308105469,293.1499938964844,286.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938782943412,1.6841795513755642e-08,0.0010938614141196,-0.0431439280509948,0.0,0.0,0.0,-0.0131620047613978,60.0,9.645437240600586,-0.0,-8.15824918731778e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,0.0001025691744871,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,0.0001080102229025,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,7.977600034791976e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,0.0001080102083506,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0005123537848703,285.822998046875,294.1499938964844,293.1499938964844,291.6635437011719,291.244384765625,293.1499938964844,286.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928690899163,1.6723809892482677e-08,0.0010928524425253,-0.0428355932235717,0.0,0.0,0.0,-0.0131035130470991,60.0,9.631524085998535,-0.0,-8.143206997601737e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,0.0001024715966195,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,0.0001079074645531,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,7.970010483404621e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,0.0001079074500012,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0005118663539178,285.8259582519531,294.1499938964844,293.1499938964844,291.6635437011719,291.2434997558594,293.1499938964844,286.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918292682617,1.660221826682573e-08,0.0010918126208707,-0.0425178185105323,0.0,0.0,0.0,-0.0130432341247797,60.0,9.61733341217041,-0.0,-8.127719297590374e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,0.0001022700671455,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,0.0001076952466974,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,7.954335887916386e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,0.0001076952321454,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,0.0005108596524223,285.83184814453125,294.1499938964844,293.1499938964844,291.6635437011719,291.24169921875,293.1499938964844,286.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896822204813,1.6351092924082877e-08,0.0010896659223362,-0.0418614856898784,0.0,0.0,0.0,-0.0129187442362308,60.0,9.588313102722168,-0.0,-8.095779691075222e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,0.0001022700671455,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,0.0001076952466974,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,7.954335887916386e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,0.0001076952321454,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,0.0005108596524223,285.83184814453125,294.1499938964844,293.1499938964844,291.6635437011719,291.24169921875,293.1499938964844,286.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896822204813,1.6351092924082877e-08,0.0010896659223362,-0.0418614856898784,0.0,0.0,0.0,-0.0129187442362308,60.0,9.588313102722168,-0.0,-8.095779691075222e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0001020631607389,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,0.0001074773608706,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,7.938242924865335e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,0.0001074773463187,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,0.0005098261171951,285.8377685546875,294.1499938964844,293.1499938964844,291.6635437011719,291.2399597167969,293.1499938964844,286.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874773142859,1.6093270716055486e-08,0.0010874612489715,-0.041187584400177,0.0,0.0,0.0,-0.0127909304574131,60.0,9.558619499206545,-0.0,-8.063052803208849e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0001020631607389,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,0.0001074773608706,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,7.938242924865335e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,0.0001074773463187,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,0.0005098261171951,285.8377685546875,294.1499938964844,293.1499938964844,291.6635437011719,291.2399597167969,293.1499938964844,286.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874773142859,1.6093270716055486e-08,0.0010874612489715,-0.041187584400177,0.0,0.0,0.0,-0.0127909304574131,60.0,9.558619499206545,-0.0,-8.063052803208849e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.000101856625406,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,0.0001072598752216,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,7.922179065644741e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,0.0001072598606697,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,0.0005087944446131,285.8436889648437,294.1499938964844,293.1499938964844,291.6635437011719,291.2382507324219,293.1499938964844,286.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852765990421,1.5835915689876856e-08,0.0010852607665583,-0.0405148565769195,0.0,0.0,0.0,-0.0126633495092391,60.0,9.528654098510742,-0.0,-8.030451681406704e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.000101856625406,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,0.0001072598752216,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,7.922179065644741e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,0.0001072598606697,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,0.0005087944446131,285.8436889648437,294.1499938964844,293.1499938964844,291.6635437011719,291.2382507324219,293.1499938964844,286.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852765990421,1.5835915689876856e-08,0.0010852607665583,-0.0405148565769195,0.0,0.0,0.0,-0.0126633495092391,60.0,9.528654098510742,-0.0,-8.030451681406704e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0001016584938042,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,0.000107051237137,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,7.906769315013662e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,0.0001070512225851,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,0.0005078047397546,285.8496398925781,294.1499938964844,293.1499938964844,291.6635437011719,291.236572265625,293.1499938964844,286.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831654071807,1.558903406362333e-08,0.0010831498075276,-0.0398694537580013,0.0,0.0,0.0,-0.0125409606844186,60.0,9.498961448669434,-0.0,-7.99923967065297e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
