time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067440,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0001016584938042,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,0.000107051237137,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,7.906769315013662e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,0.0001070512225851,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,0.0005078047397546,285.8496398925781,294.1499938964844,293.1499938964844,291.6635437011719,291.236572265625,293.1499938964844,286.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831654071807,1.558903406362333e-08,0.0010831498075276,-0.0398694537580013,0.0,0.0,0.0,-0.0125409606844186,60.0,9.498961448669434,-0.0,-7.99923967065297e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,0.0001015638990793,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0001069516220013,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,7.8994118666742e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,0.0001069516074494,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,0.000507332268171,285.8526306152344,294.1499938964844,293.1499938964844,291.6635437011719,291.2357482910156,293.1499938964844,286.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821579489856,1.5471165681901766e-08,0.0010821424657478,-0.0395612977445125,0.0,0.0,0.0,-0.0124825295060873,60.0,9.484362602233888,-0.0,-7.984358774137945e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,0.0001014731024042,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,0.0001068560086423,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,7.892349822213873e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,0.0001068559940904,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0005068787140771,285.8556213378906,294.1499938964844,293.1499938964844,291.6635437011719,291.23492431640625,293.1499938964844,286.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811904212459,1.5358025962086685e-08,0.0010811750544235,-0.039265502244234,0.0,0.0,0.0,-0.0124264424666762,60.0,9.470004081726074,-0.0,-7.970088944375675e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,0.0001013036307995,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,0.0001066775439539,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,7.879168697400019e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.000106677529402,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,0.0005060321418568,285.8616027832031,294.1499938964844,293.1499938964844,291.6635437011719,291.2333068847656,293.1499938964844,286.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793840046972,1.5146850884661944e-08,0.0010793688707053,-0.0387133657932281,0.0,0.0,0.0,-0.0123217506334185,60.0,9.442072868347168,-0.0,-7.943486934891555e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,0.0001013036307995,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,0.0001066775439539,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,7.879168697400019e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.000106677529402,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,0.0005060321418568,285.8616027832031,294.1499938964844,293.1499938964844,291.6635437011719,291.2333068847656,293.1499938964844,286.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793840046972,1.5146850884661944e-08,0.0010793688707053,-0.0387133657932281,0.0,0.0,0.0,-0.0123217506334185,60.0,9.442072868347168,-0.0,-7.943486934891555e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,0.0001011549684335,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.0001065210017259,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,7.867605745559558e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.000106520987174,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0005052895867265,285.8676147460937,294.1499938964844,293.1499938964844,291.6635437011719,291.2317199707031,293.1499938964844,286.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777999414131,1.4961608840735607e-08,0.0010777849238365,-0.0382290035486221,0.0,0.0,0.0,-0.0122299194335937,60.0,9.415582656860352,-0.0,-7.920188949128716e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,0.0001011549684335,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.0001065210017259,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,7.867605745559558e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.000106520987174,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0005052895867265,285.8676147460937,294.1499938964844,293.1499938964844,291.6635437011719,291.2317199707031,293.1499938964844,286.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777999414131,1.4961608840735607e-08,0.0010777849238365,-0.0382290035486221,0.0,0.0,0.0,-0.0122299194335937,60.0,9.415582656860352,-0.0,-7.920188949128716e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0001010286869131,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,0.0001063880190486,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,7.857783930376172e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0001063880044966,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,0.0005046587320975,285.8736267089844,294.1499938964844,293.1499938964844,291.6635437011719,291.2301940917969,293.1499938964844,286.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764541802927,1.4804249381938916e-08,0.0010764393955469,-0.0378175303339958,0.0,0.0,0.0,-0.0121519090607762,60.0,9.39074420928955,-0.0,-7.900424492390813e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0001010286869131,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,0.0001063880190486,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,7.857783930376172e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0001063880044966,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,0.0005046587320975,285.8736267089844,294.1499938964844,293.1499938964844,291.6635437011719,291.2301940917969,293.1499938964844,286.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764541802927,1.4804249381938916e-08,0.0010764393955469,-0.0378175303339958,0.0,0.0,0.0,-0.0121519090607762,60.0,9.39074420928955,-0.0,-7.900424492390813e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,0.0001009286788757,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,0.0001062827068381,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,7.85000593168661e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,0.0001062826922861,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,0.0005041591939516,285.8796691894531,294.1499938964844,293.1499938964844,291.6635437011719,291.2286682128906,293.1499938964844,286.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753885144367,1.467963350876289e-08,0.0010753738461062,-0.0374916605651378,0.0,0.0,0.0,-0.0120901316404342,60.0,9.367865562438965,-0.0,-7.884790420575882e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,0.0001009286788757,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,0.0001062827068381,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,7.85000593168661e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,0.0001062826922861,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,0.0005041591939516,285.8796691894531,294.1499938964844,293.1499938964844,291.6635437011719,291.2286682128906,293.1499938964844,286.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753885144367,1.467963350876289e-08,0.0010753738461062,-0.0374916605651378,0.0,0.0,0.0,-0.0120901316404342,60.0,9.367865562438965,-0.0,-7.884790420575882e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,0.0001008899998851,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.0001062419760273,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,7.846997323213145e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,0.0001062419614754,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.000503966002725,285.8826904296875,294.1499938964844,293.1499938964844,291.6635437011719,291.2279357910156,293.1499938964844,286.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749767534434,1.4631429401390506e-08,0.0010749620851129,-0.0373656041920185,0.0,0.0,0.0,-0.0120662376284599,60.0,9.357314109802246,-0.0,-7.878746544065508e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,0.0001008574981824,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,0.0001062077499227,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,7.844468927942216e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,0.0001062077353708,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,0.0005038036615587,285.8857116699219,294.1499938964844,293.1499938964844,291.6635437011719,291.2272033691406,293.1499938964844,286.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074630767107,1.459092668909534e-08,0.0010746160987764,-0.0372596867382526,0.0,0.0,0.0,-0.0120461611077189,60.0,9.347272872924805,-0.0,-7.873670426761238e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,0.0001008116887533,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.0001061595175997,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,7.840906619094312e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.0001061595030478,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,0.0005035748472437,285.89178466796875,294.1499938964844,293.1499938964844,291.6635437011719,291.2257385253906,293.1499938964844,286.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741414735093,1.4533846126596472e-08,0.0010741269215941,-0.0371104143559932,0.0,0.0,0.0,-0.0120178582146763,60.0,9.328603744506836,-0.0,-7.866519524668547e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,0.0001008116887533,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.0001061595175997,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,7.840906619094312e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.0001061595030478,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,0.0005035748472437,285.89178466796875,294.1499938964844,293.1499938964844,291.6635437011719,291.2257385253906,293.1499938964844,286.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741414735093,1.4533846126596472e-08,0.0010741269215941,-0.0371104143559932,0.0,0.0,0.0,-0.0120178582146763,60.0,9.328603744506836,-0.0,-7.866519524668547e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,0.0001007970640785,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,0.0001061441143974,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,7.839769386919215e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,0.0001061440998455,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,0.0005035017966292,285.8978881835937,294.1499938964844,293.1499938964844,291.6635437011719,291.22430419921875,293.1499938964844,286.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739855933934,1.4515611823640029e-08,0.0010739711578935,-0.0370627306401729,0.0,0.0,0.0,-0.0120088187977671,60.0,9.312447547912598,-0.0,-7.864235840315814e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,0.0001007970640785,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,0.0001061441143974,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,7.839769386919215e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,0.0001061440998455,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,0.0005035017966292,285.8978881835937,294.1499938964844,293.1499938964844,291.6635437011719,291.22430419921875,293.1499938964844,286.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739855933934,1.4515611823640029e-08,0.0010739711578935,-0.0370627306401729,0.0,0.0,0.0,-0.0120088187977671,60.0,9.312447547912598,-0.0,-7.864235840315814e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0001008088438538,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.0001061565199051,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,7.840685429982841e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533020019531,0.0,0.0,0.0001061565126292,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,0.0005035606445744,285.9040222167969,294.1499938964844,293.1499938964844,291.6635437011719,291.222900390625,293.1499938964844,286.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074110972695,1.4530280978419796e-08,0.0010740964207798,-0.0371010936796665,0.0,0.0,0.0,-0.0120160905644297,60.0,9.298565864562988,-0.0,-7.866072593287755e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0001008088438538,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.0001061565199051,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,7.840685429982841e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533020019531,0.0,0.0,0.0001061565126292,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,0.0005035606445744,285.9040222167969,294.1499938964844,293.1499938964844,291.6635437011719,291.222900390625,293.1499938964844,286.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074110972695,1.4530280978419796e-08,0.0010740964207798,-0.0371010936796665,0.0,0.0,0.0,-0.0120160905644297,60.0,9.298565864562988,-0.0,-7.866072593287755e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589172363281,0.0,0.0,0.0001008425024338,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85821533203125,0.0,0.0,0.0001061919610947,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,7.843303319532424e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0001061919465428,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.0005037287482991,285.91015625,294.1499938964844,293.1499938964844,291.6635437011719,291.2215270996094,293.1499938964844,286.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744694154709,1.4572203888008062e-08,0.0010744548635557,-0.0372107252478599,0.0,0.0,0.0,-0.0120368730276823,60.0,9.286712646484377,-0.0,-7.871324214647758e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589172363281,0.0,0.0,0.0001008425024338,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85821533203125,0.0,0.0,0.0001061919610947,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,7.843303319532424e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0001061919465428,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.0005037287482991,285.91015625,294.1499938964844,293.1499938964844,291.6635437011719,291.2215270996094,293.1499938964844,286.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744694154709,1.4572203888008062e-08,0.0010744548635557,-0.0372107252478599,0.0,0.0,0.0,-0.0120368730276823,60.0,9.286712646484377,-0.0,-7.871324214647758e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,0.0001008677645586,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0001062185692717,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,7.845268555684015e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0001062185547198,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.000503854942508,285.9132385253906,294.1499938964844,293.1499938964844,291.6635437011719,291.2208557128906,293.1499938964844,286.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747389169409,1.4603677378488557e-08,0.0010747242486104,-0.0372930318117141,0.0,0.0,0.0,-0.0120524773374199,60.0,9.28158473968506,-0.0,-7.875268437373961e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,0.0001008966428344,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,0.0001062489754986,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,7.847513916203752e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.0001062489609466,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0005039992392994,285.9163513183594,294.1499938964844,293.1499938964844,291.6635437011719,291.2201843261719,293.1499938964844,286.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750468354672,1.4639653045378509e-08,0.0010750322835519,-0.0373871102929115,0.0,0.0,0.0,-0.012070314027369,60.0,9.276833534240724,-0.0,-7.879777541575096e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,0.0001009646366583,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683166503906,0.0,0.0,0.0001063205781974,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,7.852802809793502e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.0001063205636455,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.0005043388810008,285.92254638671875,294.1499938964844,293.1499938964844,291.6635437011719,291.2188415527344,293.1499938964844,286.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757704731076,1.4724363062157408e-08,0.0010757556883618,-0.0376086309552192,0.0,0.0,0.0,-0.0121123036369681,60.0,9.268226623535156,-0.0,-7.890400155474708e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,0.0001009646366583,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683166503906,0.0,0.0,0.0001063205781974,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,7.852802809793502e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.0001063205636455,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.0005043388810008,285.92254638671875,294.1499938964844,293.1499938964844,291.6635437011719,291.2188415527344,293.1499938964844,286.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757704731076,1.4724363062157408e-08,0.0010757556883618,-0.0376086309552192,0.0,0.0,0.0,-0.0121123036369681,60.0,9.268226623535156,-0.0,-7.890400155474708e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,0.0001010494161164,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734130859375,0.0,0.0,0.0001064098541974,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,7.859397010179237e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,0.0001064098396454,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,0.000504762341734,285.92877197265625,294.1499938964844,293.1499938964844,291.6635437011719,291.2175598144531,293.1499938964844,286.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766737395897,1.4829987016184988e-08,0.0010766589548438,-0.0378848314285278,0.0,0.0,0.0,-0.0121646663174033,60.0,9.26116943359375,-0.0,-7.903655330210314e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,0.0001010494161164,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734130859375,0.0,0.0,0.0001064098541974,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,7.859397010179237e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,0.0001064098396454,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,0.000504762341734,285.92877197265625,294.1499938964844,293.1499938964844,291.6635437011719,291.2175598144531,293.1499938964844,286.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766737395897,1.4829987016184988e-08,0.0010766589548438,-0.0378848314285278,0.0,0.0,0.0,-0.0121646663174033,60.0,9.26116943359375,-0.0,-7.903655330210314e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792419433594,0.0,0.0,0.0001011465137708,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,0.0001065121032297,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,7.866948726586998e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001065120959538,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0005052473861724,285.9350280761719,294.1499938964844,293.1499938964844,291.6635437011719,291.2162780761719,293.1499938964844,286.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777082061395,1.495096491055392e-08,0.0010776931885629,-0.0382011719048023,0.0,0.0,0.0,-0.0122246388345956,60.0,9.255352020263672,-0.0,-7.918851707700014e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792419433594,0.0,0.0,0.0001011465137708,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,0.0001065121032297,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,7.866948726586998e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001065120959538,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0005052473861724,285.9350280761719,294.1499938964844,293.1499938964844,291.6635437011719,291.2162780761719,293.1499938964844,286.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777082061395,1.495096491055392e-08,0.0010776931885629,-0.0382011719048023,0.0,0.0,0.0,-0.0122246388345956,60.0,9.255352020263672,-0.0,-7.918851707700014e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,0.0001012554566841,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,0.0001066268232534,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,7.875421579228714e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,0.0001066268087015,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.0005057915695942,285.9412841796875,294.1499938964844,293.1499938964844,291.6635437011719,291.21502685546875,293.1499938964844,286.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788688668981,1.5086691007581976e-08,0.0010788537329062,-0.0385560654103755,0.0,0.0,0.0,-0.0122919240966439,60.0,9.250677108764648,-0.0,-7.935916812584767e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,0.0001012554566841,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,0.0001066268232534,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,7.875421579228714e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,0.0001066268087015,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.0005057915695942,285.9412841796875,294.1499938964844,293.1499938964844,291.6635437011719,291.21502685546875,293.1499938964844,286.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788688668981,1.5086691007581976e-08,0.0010788537329062,-0.0385560654103755,0.0,0.0,0.0,-0.0122919240966439,60.0,9.250677108764648,-0.0,-7.935916812584767e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,0.0001013144064927,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,0.0001066889089997,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875732421875,0.0,0.0,7.880007615312934e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,0.0001066888944478,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,0.0005060860421508,285.9444274902344,294.1499938964844,293.1499938964844,291.6635437011719,291.21441650390625,293.1499938964844,286.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107949716039,1.5160143362891176e-08,0.0010794819099828,-0.0387481227517128,0.0,0.0,0.0,-0.0123283378779888,60.0,9.24879264831543,-0.0,-7.945160263034269e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.0001013752553262,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0001067529810825,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,7.884739898145199e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,0.0001067529738065,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,0.0005063900025561,285.9476013183594,294.1499938964844,293.1499938964844,291.6635437011719,291.2138061523437,293.1499938964844,286.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801457101479,1.52359547200831e-08,0.0010801304597407,-0.0389463417232036,0.0,0.0,0.0,-0.0123659223318099,60.0,9.247124671936035,-0.0,-7.954706404689207e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,0.0001015019515762,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0001068864003173,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,7.894594455137849e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,0.0001068863930413,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,0.0005070228944532,285.95391845703125,294.1499938964844,293.1499938964844,291.6635437011719,291.21258544921875,293.1499938964844,286.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814949637278,1.5393810670616404e-08,0.0010814795969054,-0.0393590591847896,0.0,0.0,0.0,-0.0124441748484969,60.0,9.244261741638184,-0.0,-7.974600890747753e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,0.0001015019515762,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0001068864003173,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,7.894594455137849e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,0.0001068863930413,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,0.0005070228944532,285.95391845703125,294.1499938964844,293.1499938964844,291.6635437011719,291.21258544921875,293.1499938964844,286.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814949637278,1.5393810670616404e-08,0.0010814795969054,-0.0393590591847896,0.0,0.0,0.0,-0.0124441748484969,60.0,9.244261741638184,-0.0,-7.974600890747753e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,0.0001016379464999,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.000107029605715,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006652832031,0.0,0.0,7.905171514721587e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,0.0001070295911631,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0005077021778561,285.9602966308594,294.1499938964844,293.1499938964844,291.6635437011719,291.2113952636719,293.1499938964844,286.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829438688233,1.5563243138672078e-08,0.0010829283855855,-0.0398020260035991,0.0,0.0,0.0,-0.0125281689688563,60.0,9.242246627807615,-0.0,-7.99598183220951e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,0.0001016379464999,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.000107029605715,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006652832031,0.0,0.0,7.905171514721587e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,0.0001070295911631,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0005077021778561,285.9602966308594,294.1499938964844,293.1499938964844,291.6635437011719,291.2113952636719,293.1499938964844,286.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829438688233,1.5563243138672078e-08,0.0010829283855855,-0.0398020260035991,0.0,0.0,0.0,-0.0125281689688563,60.0,9.242246627807615,-0.0,-7.99598183220951e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0001017803588183,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0001071795704774,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,7.916247704997659e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,0.0001071795632014,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045715332031,0.0,0.0,0.0005084135918878,285.9666748046875,294.1499938964844,293.1499938964844,291.6635437011719,291.2102355957031,293.1499938964844,286.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084461226128,1.574067809428925e-08,0.0010844453936442,-0.040265891700983,0.0,0.0,0.0,-0.0126161314547061,60.0,9.240936279296877,-0.0,-8.018403718779157e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0001017803588183,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0001071795704774,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,7.916247704997659e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,0.0001071795632014,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045715332031,0.0,0.0,0.0005084135918878,285.9666748046875,294.1499938964844,293.1499938964844,291.6635437011719,291.2102355957031,293.1499938964844,286.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084461226128,1.574067809428925e-08,0.0010844453936442,-0.040265891700983,0.0,0.0,0.0,-0.0126161314547061,60.0,9.240936279296877,-0.0,-8.018403718779157e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
