time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069780,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,0.000101929072116,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,0.0001073361781891,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,7.927815022412688e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,0.0001073361709131,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9099426269531,0.0,0.0,0.000509156496264,285.9730834960937,294.1499938964844,293.1499938964844,291.6635437011719,291.2090759277344,293.1499938964844,286.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860456386581,1.592597342892077e-08,0.0010860298061743,-0.0407502762973308,0.0,0.0,0.0,-0.0127079896628856,60.0,9.24025821685791,-0.0,-8.041852339601976e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,0.000101929072116,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,0.0001073361781891,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,7.927815022412688e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,0.0001073361709131,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9099426269531,0.0,0.0,0.000509156496264,285.9730834960937,294.1499938964844,293.1499938964844,291.6635437011719,291.2090759277344,293.1499938964844,286.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860456386581,1.592597342892077e-08,0.0010860298061743,-0.0407502762973308,0.0,0.0,0.0,-0.0127079896628856,60.0,9.24025821685791,-0.0,-8.041852339601976e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,0.0001020059135043,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,0.0001074170941137,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,7.933790766401216e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0001074170795618,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,0.0005095402593724,285.9762878417969,294.1499938964844,293.1499938964844,291.6635437011719,291.2085266113281,293.1499938964844,286.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868643876165,1.6021704851709728e-08,0.0010868483223021,-0.0410005189478397,0.0,0.0,0.0,-0.0127554479986429,60.0,9.240182876586914,-0.0,-8.053980593558664e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,0.0001020836934912,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154663085937,0.0,0.0,0.0001074990068445,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,7.93984072515741e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91558837890625,0.0,0.0,0.0001074989922926,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0005099288537167,285.9795227050781,294.1499938964844,293.1499938964844,291.6635437011719,291.2079467773437,293.1499938964844,286.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876932647079,1.611862110451057e-08,0.0010876771993935,-0.041253849864006,0.0,0.0,0.0,-0.0128034939989447,60.0,9.240229606628418,-0.0,-8.066268009088162e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0001022415890474,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0001076652770279,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220275878906,0.0,0.0,7.95212181401439e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.000107665269752,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,0.000510717567522,285.9859924316406,294.1499938964844,293.1499938964844,291.6635437011719,291.20684814453125,293.1499938964844,286.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089375349693,1.6315352624474144e-08,0.0010893590515479,-0.0417680665850639,0.0,0.0,0.0,-0.0129010193049907,60.0,9.240565299987791,-0.0,-8.09123861245098e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0001022415890474,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0001076652770279,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220275878906,0.0,0.0,7.95212181401439e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.000107665269752,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,0.000510717567522,285.9859924316406,294.1499938964844,293.1499938964844,291.6635437011719,291.20684814453125,293.1499938964844,286.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089375349693,1.6315352624474144e-08,0.0010893590515479,-0.0417680665850639,0.0,0.0,0.0,-0.0129010193049907,60.0,9.240565299987791,-0.0,-8.09123861245098e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0001024041121127,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,0.000107836414827,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,7.964762335177511e-05,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.000107836407551,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0005115293897688,285.9924621582031,294.1499938964844,293.1499938964844,291.6635437011719,291.2057800292969,293.1499938964844,286.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911069111898,1.6517843093311058e-08,0.0010910903802141,-0.0422973036766052,0.0,0.0,0.0,-0.0130014019086956,60.0,9.24131679534912,-0.0,-8.116980865224832e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0001024041121127,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,0.000107836414827,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,7.964762335177511e-05,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.000107836407551,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0005115293897688,285.9924621582031,294.1499938964844,293.1499938964844,291.6635437011719,291.2057800292969,293.1499938964844,286.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911069111898,1.6517843093311058e-08,0.0010910903802141,-0.0422973036766052,0.0,0.0,0.0,-0.0130014019086956,60.0,9.24131679534912,-0.0,-8.116980865224832e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.0001025665915221,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,0.0001080075235222,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,7.977399945957586e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,0.0001080075089703,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,0.0005123410373926,285.9989929199219,294.1499938964844,293.1499938964844,291.6635437011719,291.2047119140625,293.1499938964844,286.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928380070254,1.6720289153226986e-08,0.0010928213596343,-0.0428263917565345,0.0,0.0,0.0,-0.0131017630919814,60.0,9.242303848266602,-0.0,-8.142758645135474e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.0001025665915221,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,0.0001080075235222,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,7.977399945957586e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,0.0001080075089703,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,0.0005123410373926,285.9989929199219,294.1499938964844,293.1499938964844,291.6635437011719,291.2047119140625,293.1499938964844,286.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928380070254,1.6720289153226986e-08,0.0010928213596343,-0.0428263917565345,0.0,0.0,0.0,-0.0131017630919814,60.0,9.242303848266602,-0.0,-8.142758645135474e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.0001027237885864,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0001081730515579,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,7.989625737536699e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.000108173044282,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,0.0005131262587383,286.0055236816406,294.1499938964844,293.1499938964844,291.6635437011719,291.2036437988281,293.1499938964844,286.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945128742605,1.69161431529119e-08,0.0010944958776235,-0.0433382205665111,0.0,0.0,0.0,-0.0131988562643527,60.0,9.243186950683594,-0.0,-8.167735643382913e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.0001027237885864,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0001081730515579,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,7.989625737536699e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.000108173044282,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,0.0005131262587383,286.0055236816406,294.1499938964844,293.1499938964844,291.6635437011719,291.2036437988281,293.1499938964844,286.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945128742605,1.69161431529119e-08,0.0010944958776235,-0.0433382205665111,0.0,0.0,0.0,-0.0131988562643527,60.0,9.243186950683594,-0.0,-8.167735643382913e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.0001027986581902,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,0.0001082518938346,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,7.995449414011091e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0001082518865587,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,0.0005135002429597,286.0088195800781,294.1499938964844,293.1499938964844,291.6635437011719,291.203125,293.1499938964844,286.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953105520457,1.7009430308689844e-08,0.0010952935554087,-0.0435819923877716,0.0,0.0,0.0,-0.0132451020181179,60.0,9.243453025817873,-0.0,-8.179645760719725e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,0.000102871832496,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,0.0001083289535017,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,8.001140668056905e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,0.0001083289462258,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,0.0005138657870702,286.0120849609375,294.1499938964844,293.1499938964844,291.6635437011719,291.2026062011719,293.1499938964844,286.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960897197946,1.710060182347206e-08,0.0010960726067423,-0.0438202321529388,0.0,0.0,0.0,-0.0132902972400188,60.0,9.243618965148926,-0.0,-8.191294398329776e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0001030132116284,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001084778268705,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,8.012136095203459e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0001084778195945,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0005145719624124,286.0186767578125,294.1499938964844,293.1499938964844,291.6635437011719,291.2015991210937,293.1499938964844,286.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097596483305,1.7276752473094348e-08,0.0010975792538374,-0.044280506670475,0.0,0.0,0.0,-0.0133776236325502,60.0,9.243664741516112,-0.0,-8.213822866309783e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0001030132116284,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001084778268705,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,8.012136095203459e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0001084778195945,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0005145719624124,286.0186767578125,294.1499938964844,293.1499938964844,291.6635437011719,291.2015991210937,293.1499938964844,286.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097596483305,1.7276752473094348e-08,0.0010975792538374,-0.044280506670475,0.0,0.0,0.0,-0.0133776236325502,60.0,9.243664741516112,-0.0,-8.213822866309783e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.0001031412466545,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,0.000108612664917,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,8.022095425985754e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,0.0001086126503651,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,0.0005152115481905,286.0252990722656,294.1499938964844,293.1499938964844,291.6635437011719,291.2006225585937,293.1499938964844,286.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989607544615,1.7436283528127205e-08,0.0010989432921633,-0.0446973331272602,0.0,0.0,0.0,-0.0134567096829414,60.0,9.242878913879396,-0.0,-8.234253101591096e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.0001031412466545,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,0.000108612664917,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,8.022095425985754e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,0.0001086126503651,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,0.0005152115481905,286.0252990722656,294.1499938964844,293.1499938964844,291.6635437011719,291.2006225585937,293.1499938964844,286.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989607544615,1.7436283528127205e-08,0.0010989432921633,-0.0446973331272602,0.0,0.0,0.0,-0.0134567096829414,60.0,9.242878913879396,-0.0,-8.234253101591096e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,0.0001032554646371,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0001087329364963,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,8.03097864263691e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0001087329292204,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,0.0005157820996828,286.03192138671875,294.1499938964844,293.1499938964844,291.6635437011719,291.1996459960937,293.1499938964844,286.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001776438206,1.7578592803602078e-08,0.001100160065107,-0.0450691431760787,0.0,0.0,0.0,-0.0135272582992911,60.0,9.241164207458496,-0.0,-8.252499128502677e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,0.0001032554646371,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0001087329364963,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,8.03097864263691e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0001087329292204,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,0.0005157820996828,286.03192138671875,294.1499938964844,293.1499938964844,291.6635437011719,291.1996459960937,293.1499938964844,286.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001776438206,1.7578592803602078e-08,0.001100160065107,-0.0450691431760787,0.0,0.0,0.0,-0.0135272582992911,60.0,9.241164207458496,-0.0,-8.252499128502677e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,0.0001033540829666,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,0.0001088367862394,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,8.038648957153782e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,0.0001088367789634,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0005162747111171,286.03857421875,294.1499938964844,293.1499938964844,291.6635437011719,291.1986694335937,293.1499938964844,286.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012284085154,1.7701463406183393e-08,0.0011012107133865,-0.0453901514410972,0.0,0.0,0.0,-0.0135881705209612,60.0,9.23836898803711,-0.0,-8.268269624522875e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,0.0001033540829666,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,0.0001088367862394,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,8.038648957153782e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,0.0001088367789634,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0005162747111171,286.03857421875,294.1499938964844,293.1499938964844,291.6635437011719,291.1986694335937,293.1499938964844,286.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012284085154,1.7701463406183393e-08,0.0011012107133865,-0.0453901514410972,0.0,0.0,0.0,-0.0135881705209612,60.0,9.23836898803711,-0.0,-8.268269624522875e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,0.0001033947337418,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,0.000108879597974,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,8.041811088332906e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,0.000108879590698,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,0.000516477797646,286.0419006347656,294.1499938964844,293.1499938964844,291.6635437011719,291.1982116699219,293.1499938964844,286.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016613570973,1.7752114445102052e-08,0.0011016436619684,-0.0455224737524986,0.0,0.0,0.0,-0.0136132789775729,60.0,9.236358642578123,-0.0,-8.274774643268756e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,0.0001034326051012,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001089194774976,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,8.044756395975128e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,0.0001089194702217,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.000516666972544,286.0452575683594,294.1499938964844,293.1499938964844,291.6635437011719,291.19775390625,293.1499938964844,286.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020639212802,1.7799292706399683e-08,0.0011020461097359,-0.0456457287073135,0.0,0.0,0.0,-0.0136366635560989,60.0,9.234123229980469,-0.0,-8.280836283347527e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.0001034975430229,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0001089878569473,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,8.049806638155133e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.0001089878496713,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,0.0005169913056306,286.05194091796875,294.1499938964844,293.1499938964844,291.6635437011719,291.1968078613281,293.1499938964844,286.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7880195102293328e-08,0.0011027390137314,-0.0458570756018161,0.0,0.0,0.0,-0.0136767756193876,60.0,9.228911399841309,-0.0,-8.29123578682811e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.0001034975430229,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0001089878569473,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,8.049806638155133e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.0001089878496713,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,0.0005169913056306,286.05194091796875,294.1499938964844,293.1499938964844,291.6635437011719,291.1968078613281,293.1499938964844,286.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7880195102293328e-08,0.0011027390137314,-0.0458570756018161,0.0,0.0,0.0,-0.0136767756193876,60.0,9.228911399841309,-0.0,-8.29123578682811e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.0001035391760524,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,0.0001090317018679,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,8.053045166889206e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.000109031687316,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.000517199281603,286.0586242675781,294.1499938964844,293.1499938964844,291.6635437011719,291.1959228515625,293.1499938964844,286.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032004840672,1.7932062945646976e-08,0.0011031824396923,-0.0459925718605518,0.0,0.0,0.0,-0.0137024885043501,60.0,9.222038269042969,-0.0,-8.297906362031426e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.0001035391760524,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,0.0001090317018679,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,8.053045166889206e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.000109031687316,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.000517199281603,286.0586242675781,294.1499938964844,293.1499938964844,291.6635437011719,291.1959228515625,293.1499938964844,286.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032004840672,1.7932062945646976e-08,0.0011031824396923,-0.0459925718605518,0.0,0.0,0.0,-0.0137024885043501,60.0,9.222038269042969,-0.0,-8.297906362031426e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,0.0001035588284139,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,0.0001090523946913,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,8.054573845583946e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0001090523874154,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,0.000517297477927,286.0653381347656,294.1499938964844,293.1499938964844,291.6635437011719,291.1950378417969,293.1499938964844,286.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034097988158,1.795654469560759e-08,0.0011033918708562,-0.0460565239191055,0.0,0.0,0.0,-0.0137146255001425,60.0,9.21352767944336,-0.0,-8.301056197979052e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,0.0001035588284139,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,0.0001090523946913,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,8.054573845583946e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0001090523874154,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,0.000517297477927,286.0653381347656,294.1499938964844,293.1499938964844,291.6635437011719,291.1950378417969,293.1499938964844,286.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034097988158,1.795654469560759e-08,0.0011033918708562,-0.0460565239191055,0.0,0.0,0.0,-0.0137146255001425,60.0,9.21352767944336,-0.0,-8.301056197979052e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.0001035551977111,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,0.0001090485748136,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,8.054291538428515e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0001090485675376,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,0.0005172793753445,286.07208251953125,294.1499938964844,293.1499938964844,291.6635437011719,291.19415283203125,293.1499938964844,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103371148929,1.7952016762023962e-08,0.0011033532209694,-0.0460446923971176,0.0,0.0,0.0,-0.0137123800814151,60.0,9.203276634216309,-0.0,-8.30047355293573e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.0001035551977111,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,0.0001090485748136,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,8.054291538428515e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0001090485675376,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,0.0005172793753445,286.07208251953125,294.1499938964844,293.1499938964844,291.6635437011719,291.19415283203125,293.1499938964844,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103371148929,1.7952016762023962e-08,0.0011033532209694,-0.0460446923971176,0.0,0.0,0.0,-0.0137123800814151,60.0,9.203276634216309,-0.0,-8.30047355293573e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,0.0001035412715282,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,0.000109033906483,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,8.053208148339763e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,0.0001090338992071,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.000517209758982,286.075439453125,294.1499938964844,293.1499938964844,291.6635437011719,291.1937255859375,293.1499938964844,286.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032222537323,1.793465465027566e-08,0.0011032043257728,-0.0459993407130241,0.0,0.0,0.0,-0.013703771866858,60.0,9.197235107421877,-0.0,-8.298239606574499e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0001035243985825,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0001090161385945,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,8.051895565586165e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,0.0001090161313186,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,0.0005171255324967,286.07879638671875,294.1499938964844,293.1499938964844,291.6635437011719,291.1932983398437,293.1499938964844,286.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030425084754,1.791362791436768e-08,0.0011030245805159,-0.0459444113075733,0.0,0.0,0.0,-0.0136933475732803,60.0,9.190924644470217,-0.0,-8.295535280922196e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,0.0001034739470924,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00567626953125,0.0,0.0,0.000108963016828,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,8.047971641644835e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.0001089630022761,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,0.0005168734933249,286.0855407714844,294.1499938964844,293.1499938964844,291.6635437011719,291.1924743652344,293.1499938964844,286.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025054845958,1.7850755540393948e-08,0.0011024876730516,-0.0457801669836044,0.0,0.0,0.0,-0.0136621827259659,60.0,9.177160263061523,-0.0,-8.287450725674719e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,0.0001034739470924,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00567626953125,0.0,0.0,0.000108963016828,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,8.047971641644835e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.0001089630022761,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,0.0005168734933249,286.0855407714844,294.1499938964844,293.1499938964844,291.6635437011719,291.1924743652344,293.1499938964844,286.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025054845958,1.7850755540393948e-08,0.0011024876730516,-0.0457801669836044,0.0,0.0,0.0,-0.0136621827259659,60.0,9.177160263061523,-0.0,-8.287450725674719e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,0.0001034319720929,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,0.0001089188153855,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,8.044707647059113e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.0001089188081095,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,0.0005166638293303,286.08905029296875,294.1499938964844,293.1499938964844,291.6635437011719,291.1920471191406,293.1499938964844,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020578676834,1.7798452489614647e-08,0.0011020400561392,-0.0456435307860374,0.0,0.0,0.0,-0.0136362519115209,60.0,9.168804168701172,-0.0,-8.28072828085169e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,0.0001033931039273,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,0.0001088778881239,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,8.04168448667042e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,0.000108877880848,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,0.0005164697067812,286.09228515625,294.1499938964844,293.1499938964844,291.6635437011719,291.191650390625,293.1499938964844,286.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016440112143,1.77500201203884e-08,0.0011016263160854,-0.0455170013010501,0.0,0.0,0.0,-0.0136122442781925,60.0,9.161088943481444,-0.0,-8.274505347571903e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.000103272483102,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,0.0001087508644559,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,8.032302866922691e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0001087508571799,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,0.0005158671410754,286.0990295410156,294.1499938964844,293.1499938964844,291.6635437011719,291.1908569335937,293.1499938964844,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003589024767,1.7599713686422547e-08,0.0011003413237631,-0.0451243259012699,0.0,0.0,0.0,-0.0135377319529652,60.0,9.142382621765137,-0.0,-8.255209138496866e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
