time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072120,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.000103272483102,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,0.0001087508644559,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,8.032302866922691e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0001087508571799,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,0.0005158671410754,286.0990295410156,294.1499938964844,293.1499938964844,291.6635437011719,291.1908569335937,293.1499938964844,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003589024767,1.7599713686422547e-08,0.0011003413237631,-0.0451243259012699,0.0,0.0,0.0,-0.0135377319529652,60.0,9.142382621765137,-0.0,-8.255209138496866e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,0.0001031025603879,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001085719268303,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,8.019086089916527e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,0.0001085719195543,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,0.0005150183569639,286.10577392578125,294.1499938964844,293.1499938964844,291.6635437011719,291.1900634765625,293.1499938964844,286.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985484113916,1.7387973727522876e-08,0.0010985310655087,-0.0445711128413677,0.0,0.0,0.0,-0.013432765379548,60.0,9.120332717895508,-0.0,-8.228063563819887e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,0.0001031025603879,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001085719268303,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,8.019086089916527e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,0.0001085719195543,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,0.0005150183569639,286.10577392578125,294.1499938964844,293.1499938964844,291.6635437011719,291.1900634765625,293.1499938964844,286.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985484113916,1.7387973727522876e-08,0.0010985310655087,-0.0445711128413677,0.0,0.0,0.0,-0.013432765379548,60.0,9.120332717895508,-0.0,-8.228063563819887e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.0001029945487971,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,0.0001084581890609,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,8.010685269255191e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0001084581817849,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0005144788301549,286.109130859375,294.1499938964844,293.1499938964844,291.6635437011719,291.189697265625,293.1499938964844,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973969474434,1.7253389827942556e-08,0.0010973797179758,-0.0442194603383541,0.0,0.0,0.0,-0.0133660435676574,60.0,9.107529640197754,-0.0,-8.210832902477706e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,0.0001028828701237,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,0.0001083405877579,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,8.001999231055379e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.000108340573206,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,0.0005139209679327,286.1125183105469,294.1499938964844,293.1499938964844,291.6635437011719,291.1893005371094,293.1499938964844,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962078813463,1.7114231809500783e-08,0.001096190768294,-0.0438558459281921,0.0,0.0,0.0,-0.0132970614358782,60.0,9.094460487365724,-0.0,-8.193035938575124e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.000102629623143,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,0.0001080739093595,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,7.982302486198023e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0001080739020835,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.0005126559408381,286.1192321777344,294.1499938964844,293.1499938964844,291.6635437011719,291.18853759765625,293.1499938964844,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935114696621,1.6798679780549722e-08,0.0010934947058558,-0.0430312529206275,0.0,0.0,0.0,-0.0131406402215361,60.0,9.065905570983888,-0.0,-8.152750297085731e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.000102629623143,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,0.0001080739093595,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,7.982302486198023e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0001080739020835,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.0005126559408381,286.1192321777344,294.1499938964844,293.1499938964844,291.6635437011719,291.18853759765625,293.1499938964844,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935114696621,1.6798679780549722e-08,0.0010934947058558,-0.0430312529206275,0.0,0.0,0.0,-0.0131406402215361,60.0,9.065905570983888,-0.0,-8.152750297085731e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,0.0001023404765874,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0001077694178093,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,7.959813228808343e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,0.0001077694105333,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0005112115759402,286.1259460449219,294.1499938964844,293.1499938964844,291.6635437011719,291.18780517578125,293.1499938964844,286.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090430188924,1.6438384875527845e-08,0.0010904137743636,-0.0420896336436271,0.0,0.0,0.0,-0.0129620255902409,60.0,9.034293174743652,-0.0,-8.106874815894116e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,0.0001023404765874,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0001077694178093,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,7.959813228808343e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,0.0001077694105333,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0005112115759402,286.1259460449219,294.1499938964844,293.1499938964844,291.6635437011719,291.18780517578125,293.1499938964844,286.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090430188924,1.6438384875527845e-08,0.0010904137743636,-0.0420896336436271,0.0,0.0,0.0,-0.0129620255902409,60.0,9.034293174743652,-0.0,-8.106874815894116e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,0.0001020215640892,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0001074335887096,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,7.935008761705831e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,0.0001074335814337,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,0.0005096185486763,286.1326599121094,294.1499938964844,293.1499938964844,291.6635437011719,291.1871032714844,293.1499938964844,286.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870307451114,1.6041013850554012e-08,0.0010870146797969,-0.0410509891808033,0.0,0.0,0.0,-0.0127650257200002,60.0,9.000040054321289,-0.0,-8.05642770274062e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,0.0001020215640892,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0001074335887096,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,7.935008761705831e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,0.0001074335814337,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,0.0005096185486763,286.1326599121094,294.1499938964844,293.1499938964844,291.6635437011719,291.1871032714844,293.1499938964844,286.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870307451114,1.6041013850554012e-08,0.0010870146797969,-0.0410509891808033,0.0,0.0,0.0,-0.0127650257200002,60.0,9.000040054321289,-0.0,-8.05642770274062e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,0.0001016735041048,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,0.0001070670623448,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,7.907937106210738e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,0.0001070670550689,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0005078799440525,286.13934326171875,294.1499938964844,293.1499938964844,291.6635437011719,291.1864013671875,293.1499938964844,286.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833222186192,1.5607321657284956e-08,0.0010833066189661,-0.0399172604084014,0.0,0.0,0.0,-0.0125500280410051,60.0,8.963217735290527,-0.0,-8.001548934544189e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,0.0001016735041048,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,0.0001070670623448,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,7.907937106210738e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,0.0001070670550689,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0005078799440525,286.13934326171875,294.1499938964844,293.1499938964844,291.6635437011719,291.1864013671875,293.1499938964844,286.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833222186192,1.5607321657284956e-08,0.0010833066189661,-0.0399172604084014,0.0,0.0,0.0,-0.0125500280410051,60.0,8.963217735290527,-0.0,-8.001548934544189e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,0.0001014910740195,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,0.0001068749625119,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,7.893748988863081e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,0.0001068749552359,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,0.0005069687031209,286.1426696777344,294.1499938964844,293.1499938964844,291.6635437011719,291.18603515625,293.1499938964844,286.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813773842528,1.538001725975846e-08,0.0010813620174303,-0.0393229983747005,0.0,0.0,0.0,-0.0124373389407992,60.0,8.944023132324219,-0.0,-7.972861482130612e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,0.000101303703559,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,0.0001066776458173,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,7.879175245761871e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,0.0001066776385414,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,0.0005060327239334,286.14599609375,294.1499938964844,293.1499938964844,291.6635437011719,291.1856994628906,293.1499938964844,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793813271448,1.5146548903999246e-08,0.0010793661931529,-0.0387125760316848,0.0,0.0,0.0,-0.0123216016218066,60.0,8.92441463470459,-0.0,-7.943449276126557e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,0.0001009212428471,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,0.0001062748997355,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,7.849428220652044e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0001062748924596,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0005041222320869,286.15264892578125,294.1499938964844,293.1499938964844,291.6635437011719,291.1850280761719,293.1499938964844,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753088863566,1.4670002990158082e-08,0.0010752942180261,-0.0374664738774299,0.0,0.0,0.0,-0.0120853716507554,60.0,8.884384155273438,-0.0,-7.88358249792509e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,0.0001009212428471,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,0.0001062748997355,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,7.849428220652044e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0001062748924596,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0005041222320869,286.15264892578125,294.1499938964844,293.1499938964844,291.6635437011719,291.1850280761719,293.1499938964844,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753088863566,1.4670002990158082e-08,0.0010752942180261,-0.0374664738774299,0.0,0.0,0.0,-0.0120853716507554,60.0,8.884384155273438,-0.0,-7.88358249792509e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0681457519531,0.0,0.0,0.0001006850798148,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,0.0001060262075043,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,7.831060065655038e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677795410156,0.0,0.0,0.0001060262002283,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0005029425956308,286.1566467285156,294.1499938964844,293.1499938964844,291.6635437011719,291.18463134765625,293.1499938964844,286.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727905901148,1.4375745038819332e-08,0.0010727761546149,-0.0366969481110572,0.0,0.0,0.0,-0.0119394855573773,60.0,8.859655380249023,-0.0,-7.846728777849421e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.000100527118775,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,0.0001058598718373,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,7.818774611223489e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0001058598645613,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0005021535325795,286.1592712402344,294.1499938964844,293.1499938964844,291.6635437011719,291.18438720703125,293.1499938964844,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711092036217,1.4178927365549045e-08,0.0010710950009524,-0.0361822061240673,0.0,0.0,0.0,-0.0118419239297509,60.0,8.84311580657959,-0.0,-7.822126946166463e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,0.0001001260679913,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,0.0001054375388775,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,7.787581853335723e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,0.0001054375316016,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0005001501995138,286.1658935546875,294.1499938964844,293.1499938964844,291.6635437011719,291.1837463378906,293.1499938964844,286.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668359464034,1.367921953487894e-08,0.0010668222093954,-0.034875176846981,0.0,0.0,0.0,-0.0115941986441612,60.0,8.800950050354004,-0.0,-7.75983792777879e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,0.0001001260679913,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,0.0001054375388775,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,7.787581853335723e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,0.0001054375316016,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0005001501995138,286.1658935546875,294.1499938964844,293.1499938964844,291.6635437011719,291.1837463378906,293.1499938964844,286.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668359464034,1.367921953487894e-08,0.0010668222093954,-0.034875176846981,0.0,0.0,0.0,-0.0115941986441612,60.0,8.800950050354004,-0.0,-7.75983792777879e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,9.972318366635592e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,0.000105013285065,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,7.75624648667872e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001050132777891,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,0.0004981377278454,286.1724853515625,294.1499938964844,293.1499938964844,291.6635437011719,291.18310546875,293.1499938964844,286.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062543131411,1.3177236191097565e-08,0.0010625299764797,-0.0335620194673538,0.0,0.0,0.0,-0.011345344595611,60.0,8.758291244506836,-0.0,-7.697516224425274e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,9.972318366635592e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,0.000105013285065,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,7.75624648667872e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001050132777891,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,0.0004981377278454,286.1724853515625,294.1499938964844,293.1499938964844,291.6635437011719,291.18310546875,293.1499938964844,286.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062543131411,1.3177236191097565e-08,0.0010625299764797,-0.0335620194673538,0.0,0.0,0.0,-0.011345344595611,60.0,8.758291244506836,-0.0,-7.697516224425274e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.0,0.0,9.952287655323744e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,0.0001048023477778,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,7.740666478639469e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.0001048023405019,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,0.0004971371381543,286.17578125,294.1499938964844,293.1499938964844,291.6635437011719,291.18280029296875,293.1499938964844,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604066774249,1.292765006155605e-08,0.0010603937553241,-0.03290905803442,0.0,0.0,0.0,-0.0112216044217348,60.0,8.736886024475098,-0.0,-7.666623247359895e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879211425781,0.0,0.0,9.932374814525248e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,0.0001045926619553,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,7.725178875261918e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,0.0001045926546794,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.000496142427437,286.1790466308594,294.1499938964844,293.1499938964844,291.6635437011719,291.1824951171875,293.1499938964844,286.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582848917692,1.267954363726176e-08,0.0010582722024992,-0.0322599187493324,0.0,0.0,0.0,-0.0110986065119504,60.0,8.715509414672852,-0.0,-7.635974696995619e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,9.892885282170027e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,0.0001041768191498,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,7.694464875385165e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,0.0001041768118739,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,0.0004941698862239,286.18560791015625,294.1499938964844,293.1499938964844,291.6635437011719,291.181884765625,293.1499938964844,286.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540791554376,1.2187516773565221e-08,0.0010540669318288,-0.0309724807739257,0.0,0.0,0.0,-0.0108546987175941,60.0,8.672905921936035,-0.0,-7.575375349233583e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,9.892885282170027e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,0.0001041768191498,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,7.694464875385165e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,0.0001041768118739,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,0.0004941698862239,286.18560791015625,294.1499938964844,293.1499938964844,291.6635437011719,291.181884765625,293.1499938964844,286.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540791554376,1.2187516773565221e-08,0.0010540669318288,-0.0309724807739257,0.0,0.0,0.0,-0.0108546987175941,60.0,8.672905921936035,-0.0,-7.575375349233583e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,9.854408563114704e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0001037716356222,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,7.664538134122267e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,0.0001037716283462,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989990234375,0.0,0.0,0.0004922478692606,286.192138671875,294.1499938964844,293.1499938964844,291.6635437011719,291.1813049316406,293.1499938964844,286.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499798227101,1.1708111813391042e-08,0.0010499680647626,-0.0297179240733385,0.0,0.0,0.0,-0.0106170391663908,60.0,8.630746841430664,-0.0,-7.516563016451985e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,9.854408563114704e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0001037716356222,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,7.664538134122267e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,0.0001037716283462,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989990234375,0.0,0.0,0.0004922478692606,286.192138671875,294.1499938964844,293.1499938964844,291.6635437011719,291.1813049316406,293.1499938964844,286.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499798227101,1.1708111813391042e-08,0.0010499680647626,-0.0297179240733385,0.0,0.0,0.0,-0.0106170391663908,60.0,8.630746841430664,-0.0,-7.516563016451985e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,9.817280806601048e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,0.0001033806620398,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,7.635661313543096e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,0.0001033806620398,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,0.0004903932567685,286.1986389160156,294.1499938964844,293.1499938964844,291.6635437011719,291.18072509765625,293.1499938964844,286.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460240300744,1.1245516517988108e-08,0.0010460127377882,-0.028507225215435,0.0,0.0,0.0,-0.0103877121582627,60.0,8.589372634887695,-0.0,-7.460030104766703e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,9.817280806601048e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,0.0001033806620398,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,7.635661313543096e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,0.0001033806620398,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,0.0004903932567685,286.1986389160156,294.1499938964844,293.1499938964844,291.6635437011719,291.18072509765625,293.1499938964844,286.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460240300744,1.1245516517988108e-08,0.0010460127377882,-0.028507225215435,0.0,0.0,0.0,-0.0103877121582627,60.0,8.589372634887695,-0.0,-7.460030104766703e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,9.781593689695e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,0.000103004866105,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,7.607904990436509e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.000103004858829,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,0.0004886106471531,286.20513916015625,294.1499938964844,293.1499938964844,291.6635437011719,291.18017578125,293.1499938964844,286.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042221323587,1.0800871308447313e-08,0.001042210496962,-0.0273433923721313,0.0,0.0,0.0,-0.0101672820746898,60.0,8.548932075500488,-0.0,-7.405891722100932e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,9.781593689695e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,0.000103004866105,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,7.607904990436509e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.000103004858829,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,0.0004886106471531,286.20513916015625,294.1499938964844,293.1499938964844,291.6635437011719,291.18017578125,293.1499938964844,286.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042221323587,1.0800871308447313e-08,0.001042210496962,-0.0273433923721313,0.0,0.0,0.0,-0.0101672820746898,60.0,8.548932075500488,-0.0,-7.405891722100932e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,9.764626884134486e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,0.0001028261976898,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,7.594708586111665e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,0.0001028261904139,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,0.0004877631145063,286.2083740234375,294.1499938964844,293.1499938964844,291.6635437011719,291.1799011230469,293.1499938964844,286.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404112981632,1.0589472410060809e-08,0.0010404007043689,-0.0267900303006172,0.0,0.0,0.0,-0.0100624719634652,60.0,8.529257774353027,-0.0,-7.380221944686127e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,9.748359298100696e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.0001026548925437,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,7.5820556958206e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,0.0001026548852678,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0004869505064561,286.21160888671875,294.1499938964844,293.1499938964844,291.6635437011719,291.1796264648437,293.1499938964844,286.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386776411905,1.0386786541971562e-08,0.0010386671638116,-0.0262594502419233,0.0,0.0,0.0,-0.0099619897082448,60.0,8.510124206542969,-0.0,-7.35565208742628e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225891113281,0.0,0.0,9.716636122902857e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,0.0001023208315018,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,7.557382195955142e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0001023208242258,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,0.0004853658901993,286.2180480957031,294.1499938964844,293.1499938964844,291.6635437011719,291.1790771484375,293.1499938964844,287.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352988028898,9.991537375242387e-09,0.0010352887911722,-0.0252247266471385,0.0,0.0,0.0,-0.0097660543397068,60.0,8.472515106201172,-0.0,-7.307856009219904e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225891113281,0.0,0.0,9.716636122902857e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,0.0001023208315018,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,7.557382195955142e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0001023208242258,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,0.0004853658901993,286.2180480957031,294.1499938964844,293.1499938964844,291.6635437011719,291.1790771484375,293.1499938964844,287.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352988028898,9.991537375242387e-09,0.0010352887911722,-0.0252247266471385,0.0,0.0,0.0,-0.0097660543397068,60.0,8.472515106201172,-0.0,-7.307856009219904e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,9.695904736872762e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0001021025163936,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,7.54125794628635e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,0.0001021025091176,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0004843302886001,286.2224426269531,294.1499938964844,293.1499938964844,291.6635437011719,291.1787109375,293.1499938964844,287.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330906370654,9.733235550868358e-09,0.0010330808581784,-0.0245484728366136,0.0,0.0,0.0,-0.009638006798923,60.0,8.447522163391113,-0.0,-7.27670439459871e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,9.686383418738842e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001020022536977,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,7.533852476626635e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,0.0001020022464217,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,0.0004838547029066,286.2244873046875,294.1499938964844,293.1499938964844,291.6635437011719,291.1785583496094,293.1499938964844,287.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320751462131,9.61460600024111e-09,0.0010320654837414,-0.0242378842085599,0.0,0.0,0.0,-0.0095791928470134,60.0,8.43582534790039,-0.0,-7.262420353981724e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
