time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074460,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,9.6587733423803e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001017115064314,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,7.512378215324134e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,0.0001017115064314,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0004824755305889,286.2309265136719,294.1499938964844,293.1499938964844,291.6635437011719,291.17803955078125,293.1499938964844,287.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291332146152,9.270605616507057e-09,0.0010291239013895,-0.0233371946960687,0.0,0.0,0.0,-0.0094086565077304,60.0,8.400641441345215,-0.0,-7.221077424901523e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,9.6587733423803e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001017115064314,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,7.512378215324134e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,0.0001017115064314,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0004824755305889,286.2309265136719,294.1499938964844,293.1499938964844,291.6635437011719,291.17803955078125,293.1499938964844,287.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291332146152,9.270605616507057e-09,0.0010291239013895,-0.0233371946960687,0.0,0.0,0.0,-0.0094086565077304,60.0,8.400641441345215,-0.0,-7.221077424901523e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,9.633546142140403e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.000101445853943,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,7.492756412830204e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,0.000101445846667,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.000481215363834,286.2373352050781,294.1499938964844,293.1499938964844,291.6635437011719,291.1775207519531,293.1499938964844,287.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264451848343,8.956289043737797e-09,0.0010264362208545,-0.0225141774863004,0.0,0.0,0.0,-0.0092528359964489,60.0,8.367362022399902,-0.0,-7.183405159594258e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,9.633546142140403e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.000101445853943,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,7.492756412830204e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,0.000101445846667,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.000481215363834,286.2373352050781,294.1499938964844,293.1499938964844,291.6635437011719,291.1775207519531,293.1499938964844,287.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264451848343,8.956289043737797e-09,0.0010264362208545,-0.0225141774863004,0.0,0.0,0.0,-0.0092528359964489,60.0,8.367362022399902,-0.0,-7.183405159594258e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,9.621857316233218e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,0.000101322766568,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,7.483665831387043e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,0.000101322759292,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.0004806314827874,286.24053955078125,294.1499938964844,293.1499938964844,291.6635437011719,291.1772766113281,293.1499938964844,287.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025199657306,8.810656204616407e-09,0.0010251908097416,-0.0221328325569629,0.0,0.0,0.0,-0.0091806398704648,60.0,8.351560592651367,-0.0,-7.165984072798892e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,9.610771667212248e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0001012060238281,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,7.475043094018474e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0001012060238281,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,0.0004800777242053,286.2437438964844,294.1499938964844,293.1499938964844,291.6635437011719,291.1770324707031,293.1499938964844,287.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240183910354,8.672534690390421e-09,0.0010240097763016,-0.0217711497098207,0.0,0.0,0.0,-0.0091121662408113,60.0,8.336213111877441,-0.0,-7.149481007218128e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,9.590519039193168e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.0001009927655104,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,7.459291373379529e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0001009927582344,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,0.0004790661041624,286.2501525878906,294.1499938964844,293.1499938964844,291.6635437011719,291.1765441894531,293.1499938964844,287.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218605166301,8.420209418602553e-09,0.0010218520183116,-0.0211103893816471,0.0,0.0,0.0,-0.0089870784431695,60.0,8.30688762664795,-0.0,-7.11938099584586e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,9.590519039193168e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.0001009927655104,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,7.459291373379529e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0001009927582344,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,0.0004790661041624,286.2501525878906,294.1499938964844,293.1499938964844,291.6635437011719,291.1765441894531,293.1499938964844,287.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218605166301,8.420209418602553e-09,0.0010218520183116,-0.0211103893816471,0.0,0.0,0.0,-0.0089870784431695,60.0,8.30688762664795,-0.0,-7.11938099584586e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,9.572923590894789e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0001008074686978,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,7.445606024703011e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0001008074686978,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.0,0.0,0.0004781871684826,286.25653076171875,294.1499938964844,293.1499938964844,291.6635437011719,291.1760559082031,293.1499938964844,287.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199855314567,8.200979451089552e-09,0.0010199773823842,-0.0205362718552351,0.0,0.0,0.0,-0.0088783958926796,60.0,8.27961540222168,-0.0,-7.09328134007592e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,9.572923590894789e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0001008074686978,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,7.445606024703011e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0001008074686978,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.0,0.0,0.0004781871684826,286.25653076171875,294.1499938964844,293.1499938964844,291.6635437011719,291.1760559082031,293.1499938964844,287.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199855314567,8.200979451089552e-09,0.0010199773823842,-0.0205362718552351,0.0,0.0,0.0,-0.0088783958926796,60.0,8.27961540222168,-0.0,-7.09328134007592e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,9.558004967402668e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.000100650373497,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,7.434003055095673e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,0.000100650366221,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0004774419358,286.2629089355469,294.1499938964844,293.1499938964844,291.6635437011719,291.17559814453125,293.1499938964844,287.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183957638218,8.015105024128388e-09,0.0010183877311646,-0.0200494918972253,0.0,0.0,0.0,-0.008786248974502,60.0,8.254429817199707,-0.0,-7.071189145335667e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,9.558004967402668e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.000100650373497,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,7.434003055095673e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,0.000100650366221,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0004774419358,286.2629089355469,294.1499938964844,293.1499938964844,291.6635437011719,291.17559814453125,293.1499938964844,287.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183957638218,8.015105024128388e-09,0.0010183877311646,-0.0200494918972253,0.0,0.0,0.0,-0.008786248974502,60.0,8.254429817199707,-0.0,-7.071189145335667e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,9.545850480208172e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0001005223821266,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,7.424549403367564e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.0001005223748506,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0004768348298966,286.269287109375,294.1499938964844,293.1499938964844,291.6635437011719,291.1751403808594,293.1499938964844,287.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171006433665,7.863672379926356e-09,0.00101709284354,-0.0196528956294059,0.0,0.0,0.0,-0.0087111769244074,60.0,8.231383323669434,-0.0,-7.05321667737735e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,9.545850480208172e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0001005223821266,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,7.424549403367564e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.0001005223748506,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0004768348298966,286.269287109375,294.1499938964844,293.1499938964844,291.6635437011719,291.1751403808594,293.1499938964844,287.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171006433665,7.863672379926356e-09,0.00101709284354,-0.0196528956294059,0.0,0.0,0.0,-0.0087111769244074,60.0,8.231383323669434,-0.0,-7.05321667737735e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,9.540961036691442e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710510253906,0.0,0.0,0.0001004708901746,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,7.42074626032263e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,0.0001004708828986,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,0.0004765905614476,286.2724609375,294.1499938964844,293.1499938964844,291.6635437011719,291.1749267578125,293.1499938964844,287.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165801504626,7.802749557583866e-09,0.0010165723506361,-0.0194933414459228,0.0,0.0,0.0,-0.0086809769272804,60.0,8.220808982849121,-0.0,-7.045992589382878e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,9.536751167615876e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,0.0001004265577648,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,7.417472079396248e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,0.0001004265504889,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,0.0004763802862726,286.275634765625,294.1499938964844,293.1499938964844,291.6635437011719,291.1746826171875,293.1499938964844,287.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161320678889,7.750298181008475e-09,0.0010161242680624,-0.019355971366167,0.0,0.0,0.0,-0.0086549771949648,60.0,8.21077823638916,-0.0,-7.039776050987713e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,9.53027993091382e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.0001003584111458,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,7.412438571918756e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,0.0001003584111458,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,0.0004760570300277,286.2820129394531,294.1499938964844,293.1499938964844,291.6635437011719,291.1742553710937,293.1499938964844,287.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154416086152,7.669668455889678e-09,0.0010154339252039,-0.0191447995603084,0.0,0.0,0.0,-0.008615001104772,60.0,8.192146301269531,-0.0,-7.030224935533624e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,9.53027993091382e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.0001003584111458,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,7.412438571918756e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,0.0001003584111458,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,0.0004760570300277,286.2820129394531,294.1499938964844,293.1499938964844,291.6635437011719,291.1742553710937,293.1499938964844,287.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154416086152,7.669668455889678e-09,0.0010154339252039,-0.0191447995603084,0.0,0.0,0.0,-0.008615001104772,60.0,8.192146301269531,-0.0,-7.030224935533624e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,9.527700603939591e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,0.000100331257272,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,7.410432590404525e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.000100331249996,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0004759282164741,286.286865234375,294.1499938964844,293.1499938964844,291.6635437011719,291.1739196777344,293.1499938964844,287.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151671012863,7.637537713378606e-09,0.0010151595342904,-0.0190606471151113,0.0,0.0,0.0,-0.008599073626101,60.0,8.179778099060059,-0.0,-7.026420689726366e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,9.526895883027464e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,0.0001003227807814,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,7.409806858049706e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,0.0001003227735054,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,0.0004758879949804,286.28839111328125,294.1499938964844,293.1499938964844,291.6635437011719,291.173828125,293.1499938964844,287.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150809539481,7.627509290841772e-09,0.0010150733869522,-0.0190343838185071,0.0,0.0,0.0,-0.0085941003635525,60.0,8.175872802734375,-0.0,-7.02523337281491e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,9.52393384068273e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,0.0001002915887511,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,7.407503289869055e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,0.0001002915814751,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911315917969,0.0,0.0,0.0004757400311063,286.29473876953125,294.1499938964844,293.15240478515625,291.6650390625,291.1734619140625,293.1509094238281,287.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147653520107,7.590600148432713e-09,0.0010147577850148,-0.0189377162605524,0.0,0.0,0.0,-0.0085758036002516,60.0,8.16303825378418,-0.0,-7.020864956075459e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,9.52393384068273e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,0.0001002915887511,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,7.407503289869055e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,0.0001002915814751,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911315917969,0.0,0.0,0.0004757400311063,286.29473876953125,294.1499938964844,293.15240478515625,291.6650390625,291.1734619140625,293.1509094238281,287.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147653520107,7.590600148432713e-09,0.0010147577850148,-0.0189377162605524,0.0,0.0,0.0,-0.0085758036002516,60.0,8.16303825378418,-0.0,-7.020864956075459e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,9.519680315861478e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,0.0001002467906801,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,7.404194184346125e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,0.0001002467906801,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0004755275440402,286.3011169433594,294.1499938964844,293.1594543457031,291.66943359375,291.1732177734375,293.15338134765625,287.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143130784854,7.537601653950787e-09,0.0010143055114895,-0.0187989063560962,0.0,0.0,0.0,-0.008549534715712,60.0,8.15272331237793,-0.0,-7.014594416432375e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,9.519680315861478e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,0.0001002467906801,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,7.404194184346125e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,0.0001002467906801,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0004755275440402,286.3011169433594,294.1499938964844,293.1594543457031,291.66943359375,291.1732177734375,293.15338134765625,287.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143130784854,7.537601653950787e-09,0.0010143055114895,-0.0187989063560962,0.0,0.0,0.0,-0.008549534715712,60.0,8.15272331237793,-0.0,-7.014594416432375e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.516238060314208e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,0.0001002105491352,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,7.401517359539866e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,0.0001002105418592,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,0.0004753556277137,286.3042907714844,294.1499938964844,293.1646423339844,291.6726989746094,291.1733093261719,293.1562805175781,287.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139452060684,7.494717735312406e-09,0.0010139377554878,-0.0186865888535976,0.0,0.0,0.0,-0.0085282688960433,60.0,8.149996757507324,-0.0,-7.009523272927255e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,9.51314577832818e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0001001779892249,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,7.399112655548379e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,0.0001001779819489,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,0.0004752011736854,286.3074951171875,294.1499938964844,293.1708984375,291.6766052246094,291.1733093261719,293.15887451171875,287.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013615517877,7.456192996357913e-09,0.0010136080672964,-0.0185856875032186,0.0,0.0,0.0,-0.008509169332683,60.0,8.146726608276367,-0.0,-7.004968693991033e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,9.505166963208468e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.0001000939591904,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,7.39290626370348e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,0.0001000939591904,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,0.0004748025967273,286.3138427734375,294.1499938964844,293.1864929199219,291.68634033203125,291.1736145019531,293.16632080078125,287.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127665009349,7.356776521305619e-09,0.0010127591667696,-0.018325300887227,0.0,0.0,0.0,-0.0084598902612924,60.0,8.1431303024292,-0.0,-6.993222001483447e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,9.505166963208468e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.0001000939591904,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,7.39290626370348e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,0.0001000939591904,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,0.0004748025967273,286.3138427734375,294.1499938964844,293.1864929199219,291.68634033203125,291.1736145019531,293.16632080078125,287.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127665009349,7.356776521305619e-09,0.0010127591667696,-0.018325300887227,0.0,0.0,0.0,-0.0084598902612924,60.0,8.1431303024292,-0.0,-6.993222001483447e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,9.494805271970108e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21435546875,0.0,0.0,9.99848489300348e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,7.384847413050011e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,9.998484165407716e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,0.0004742850142065,286.3201904296875,294.1499938964844,293.2060241699219,291.69854736328125,291.1744384765625,293.1776733398437,287.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116617195308,7.2276780116453665e-09,0.0010116545017808,-0.0179871693253517,0.0,0.0,0.0,-0.0083958879113197,60.0,8.14389705657959,-0.0,-6.977983701972337e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,9.494805271970108e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21435546875,0.0,0.0,9.99848489300348e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,7.384847413050011e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,9.998484165407716e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,0.0004742850142065,286.3201904296875,294.1499938964844,293.2060241699219,291.69854736328125,291.1744384765625,293.1776733398437,287.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116617195308,7.2276780116453665e-09,0.0010116545017808,-0.0179871693253517,0.0,0.0,0.0,-0.0083958879113197,60.0,8.14389705657959,-0.0,-6.977983701972337e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,9.483681060373784e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,9.986770601244643e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,7.376195571850985e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22021484375,0.0,0.0,9.986770601244643e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.0004737293347716,286.3265380859375,294.1499938964844,293.22918701171875,291.7130126953125,291.175537109375,293.1906433105469,287.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010478590615,7.089085762856939e-09,0.0010104714892804,-0.0176241602748632,0.0,0.0,0.0,-0.0083271916955709,60.0,8.14621353149414,-0.0,-6.961642640135325e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,9.483681060373784e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,9.986770601244643e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,7.376195571850985e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22021484375,0.0,0.0,9.986770601244643e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.0004737293347716,286.3265380859375,294.1499938964844,293.22918701171875,291.7130126953125,291.175537109375,293.1906433105469,287.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010478590615,7.089085762856939e-09,0.0010104714892804,-0.0176241602748632,0.0,0.0,0.0,-0.0083271916955709,60.0,8.14621353149414,-0.0,-6.961642640135325e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,9.470494842389598e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,9.972885163733736e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,7.365939381998032e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,9.972884436137974e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,0.0004730706568807,286.3328857421875,294.1499938964844,293.2557983398437,291.7296447753906,291.17724609375,293.20721435546875,287.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090715950354,6.924794071494489e-09,0.0010090647265315,-0.0171938333660364,0.0,0.0,0.0,-0.0082457354292273,60.0,8.152228355407715,-0.0,-6.942295982526049e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,9.470494842389598e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,9.972885163733736e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,7.365939381998032e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,9.972884436137974e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,0.0004730706568807,286.3328857421875,294.1499938964844,293.2557983398437,291.7296447753906,291.17724609375,293.20721435546875,287.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090715950354,6.924794071494489e-09,0.0010090647265315,-0.0171938333660364,0.0,0.0,0.0,-0.0082457354292273,60.0,8.152228355407715,-0.0,-6.942295982526049e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,9.46363725233823e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,9.96566377580166e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,7.360606105066836e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,9.96566377580166e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,0.0004727281339,286.3360595703125,294.1499938964844,293.27032470703125,291.7387084960937,291.17822265625,293.2162475585937,287.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083401575684,6.839357968857485e-09,0.0010083334054797,-0.0169700495898723,0.0,0.0,0.0,-0.0082033770158886,60.0,8.15597915649414,-0.0,-6.932246776614194e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,9.456415864406154e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,9.958058944903314e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,7.354989065788686e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,9.958058944903314e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,0.0004723673919215,286.3392333984375,294.1499938964844,293.2855834960937,291.7482604980469,291.17938232421875,293.2262268066406,287.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075708851218,6.7493837185850225e-09,0.0010075641330331,-0.0167343728244304,0.0,0.0,0.0,-0.0081587741151452,60.0,8.160745620727539,-0.0,-6.921670347992406e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,9.441615111427382e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,9.942473116097972e-05,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,7.343477045651525e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,9.942473116097972e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,0.0004716280673164,286.3455505371094,294.1499938964844,293.3182983398437,291.7687072753906,291.1820678710937,293.2474365234375,287.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059947380796,6.564981447354512e-09,0.0010059882188215,-0.0162513479590415,0.0,0.0,0.0,-0.0080673620104789,60.0,8.17166805267334,-0.0,-6.900020110833793e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,9.441615111427382e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,9.942473116097972e-05,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,7.343477045651525e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,9.942473116097972e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,0.0004716280673164,286.3455505371094,294.1499938964844,293.3182983398437,291.7687072753906,291.1820678710937,293.2474365234375,287.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059947380796,6.564981447354512e-09,0.0010059882188215,-0.0162513479590415,0.0,0.0,0.0,-0.0080673620104789,60.0,8.17166805267334,-0.0,-6.900020110833793e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,9.4287381216418e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,9.92891364148818e-05,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,7.333462417591363e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,9.928912913892418e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0004709848435595,286.3508605957031,294.1499938964844,293.3478698730469,291.7872009277344,291.1851501464844,293.2680358886719,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046228999271,6.404551111671708e-09,0.0010046164970844,-0.0158311035484075,0.0,0.0,0.0,-0.0079878307878971,60.0,8.184367179870605,-0.0,-6.881212044618223e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
