time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076800,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436218261719,0.0,0.0,9.426287579117344e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,9.926332859322427e-05,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,7.331556116696447e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,9.926332131726669e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,0.0004708624037448,286.35186767578125,294.1499938964844,293.35369873046875,291.79083251953125,291.1857604980469,293.27197265625,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004361663945,6.374014205334788e-09,0.0010043552611023,-0.0157511141151189,0.0,0.0,0.0,-0.0079726921394467,60.0,8.186786651611328,-0.0,-6.877635172486407e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,9.410864004166795e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,9.910090739140288e-05,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,7.319559517782182e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,9.910090739140288e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,0.0004700919671449,286.3581848144531,294.1499938964844,293.3915405273437,291.8144836425781,291.18951416015625,293.2963562011719,287.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027179960161,6.181853251518987e-09,0.001002711826004,-0.0152477407827973,0.0,0.0,0.0,-0.0078774280846118,60.0,8.202042579650879,-0.0,-6.8551464948996e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,9.410864004166795e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,9.910090739140288e-05,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,7.319559517782182e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,9.910090739140288e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,0.0004700919671449,286.3581848144531,294.1499938964844,293.3915405273437,291.8144836425781,291.18951416015625,293.2963562011719,287.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027179960161,6.181853251518987e-09,0.001002711826004,-0.0152477407827973,0.0,0.0,0.0,-0.0078774280846118,60.0,8.202042579650879,-0.0,-6.8551464948996e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,9.396815585205331e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,9.895297262119128e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,7.308633212232962e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,9.895297262119128e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,0.0004693902446888,286.3644714355469,294.1499938964844,293.4316101074219,291.83953857421875,291.1942138671875,293.3247375488281,287.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001221127808,6.0068257035084124e-09,0.0010012150742113,-0.0147892395034432,0.0,0.0,0.0,-0.0077906586229801,60.0,8.222244262695312,-0.0,-6.834695653878954e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,9.396815585205331e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,9.895297262119128e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,7.308633212232962e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,9.895297262119128e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,0.0004693902446888,286.3644714355469,294.1499938964844,293.4316101074219,291.83953857421875,291.1942138671875,293.3247375488281,287.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001221127808,6.0068257035084124e-09,0.0010012150742113,-0.0147892395034432,0.0,0.0,0.0,-0.0077906586229801,60.0,8.222244262695312,-0.0,-6.834695653878954e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,9.3894122983329e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,9.887501801131292e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,7.302875746972859e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,9.887501073535532e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,0.000469020451419,286.3676147460937,294.1499938964844,293.4523620605469,291.8525085449219,291.1966247558594,293.3384704589844,287.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004342766478,5.9145945918714915e-09,0.0010004283394664,-0.0145476264879107,0.0,0.0,0.0,-0.0077449451200664,60.0,8.232345581054688,-0.0,-6.823930220889451e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,9.383593715028836e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,9.881373989628628e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,7.298349373741075e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,9.881373989628628e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.0004687297914642,286.3707580566406,294.1499938964844,293.4736022949219,291.86578369140625,291.1996154785156,293.3543395996094,287.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998125024139,5.842096140185049e-09,0.0009998065652325,-0.0143577074632048,0.0,0.0,0.0,-0.0077089960686862,60.0,8.245211601257324,-0.0,-6.815475472876642e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,9.371253690915182e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,9.868379856925458e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,7.288752385647967e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,9.868379129329696e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,0.0004681133723352,286.3770446777344,294.1499938964844,293.5173034667969,291.89312744140625,291.2054443359375,293.3849792480469,287.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984974749386,5.688356008448636e-09,0.0009984917705878,-0.0139549551531672,0.0,0.0,0.0,-0.0076327789574861,60.0,8.269932746887207,-0.0,-6.797561269422658e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,9.371253690915182e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,9.868379856925458e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,7.288752385647967e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,9.868379129329696e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,0.0004681133723352,286.3770446777344,294.1499938964844,293.5173034667969,291.89312744140625,291.2054443359375,293.3849792480469,287.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984974749386,5.688356008448636e-09,0.0009984917705878,-0.0139549551531672,0.0,0.0,0.0,-0.0076327789574861,60.0,8.269932746887207,-0.0,-6.797561269422658e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,9.361307456856592e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,9.85790611593984e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,7.281015859916806e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,9.85790538834408e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,0.0004676165408454,286.3833312988281,294.1499938964844,293.5625,291.9213562011719,291.2119140625,293.4173889160156,287.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974378626793,5.5644346907968165e-09,0.0009974322747439,-0.0136303147301077,0.0,0.0,0.0,-0.0075713470578193,60.0,8.298168182373047,-0.0,-6.783139383514937e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,9.361307456856592e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,9.85790611593984e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,7.281015859916806e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,9.85790538834408e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,0.0004676165408454,286.3833312988281,294.1499938964844,293.5625,291.9213562011719,291.2119140625,293.4173889160156,287.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974378626793,5.5644346907968165e-09,0.0009974322747439,-0.0136303147301077,0.0,0.0,0.0,-0.0075713470578193,60.0,8.298168182373047,-0.0,-6.783139383514937e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,9.357179806102069e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,9.853559458861127e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,7.277805707417428e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,9.853558731265366e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,0.0004674103693105,286.3896179199219,294.1499938964844,293.6089172363281,291.95037841796875,291.2197570800781,293.45440673828125,287.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969976963475,5.5130060516717094e-09,0.000996992108412,-0.013495584949851,0.0,0.0,0.0,-0.0075458493083715,60.0,8.333593368530273,-0.0,-6.777158745308044e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,9.357179806102069e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,9.853559458861127e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,7.277805707417428e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,9.853558731265366e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,0.0004674103693105,286.3896179199219,294.1499938964844,293.6089172363281,291.95037841796875,291.2197570800781,293.45440673828125,287.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969976963475,5.5130060516717094e-09,0.000996992108412,-0.013495584949851,0.0,0.0,0.0,-0.0075458493083715,60.0,8.333593368530273,-0.0,-6.777158745308044e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,9.355423389934003e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,9.85170918283984e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,7.276439282577485e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,9.85170918283984e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.0004673226212617,286.3958740234375,294.1499938964844,293.6562805175781,291.98004150390625,291.22808837890625,293.4926452636719,287.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968117810785,5.491121335410298e-09,0.0009968063095584,-0.0134382508695125,0.0,0.0,0.0,-0.0075350068509578,60.0,8.371908187866211,-0.0,-6.774614291771286e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,9.355423389934003e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,9.85170918283984e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,7.276439282577485e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,9.85170918283984e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.0004673226212617,286.3958740234375,294.1499938964844,293.6562805175781,291.98004150390625,291.22808837890625,293.4926452636719,287.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968117810785,5.491121335410298e-09,0.0009968063095584,-0.0134382508695125,0.0,0.0,0.0,-0.0075350068509578,60.0,8.371908187866211,-0.0,-6.774614291771286e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,9.354120265925304e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,9.850337664829568e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,7.27542646927759e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,9.850336937233806e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,0.0004672575450967,286.3990173339844,294.1499938964844,293.6802673339844,291.9950561523437,291.2323303222656,293.51220703125,287.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966718498617,5.474891207057908e-09,0.0009966663783416,-0.013395732268691,0.0,0.0,0.0,-0.007526955101639,60.0,8.391338348388672,-0.0,-6.772727800807844e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,9.354989015264437e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,9.85125225270167e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,7.276101678144187e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,9.85125225270167e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,0.000467300938908,286.40216064453125,294.1499938964844,293.70440673828125,292.0101623535156,291.236572265625,293.5314025878906,287.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967648657038,5.485714549280374e-09,0.0009967593941837,-0.0134240873157978,0.0,0.0,0.0,-0.0075323232449591,60.0,8.410841941833496,-0.0,-6.773986171992874e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,9.365977894049138e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,9.862824663287029e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,7.284648745553568e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,9.862823935691269e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.0004678498662542,286.408447265625,294.1499938964844,293.75299072265625,292.0406188964844,291.2456359863281,293.5721435546875,287.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979341411963,5.62262103542821e-09,0.0009979285532608,-0.0137827498838305,0.0,0.0,0.0,-0.0076001854613423,60.0,8.456738471984863,-0.0,-6.789909434701259e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,9.365977894049138e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,9.862824663287029e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,7.284648745553568e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,9.862823935691269e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.0004678498662542,286.408447265625,294.1499938964844,293.75299072265625,292.0406188964844,291.2456359863281,293.5721435546875,287.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979341411963,5.62262103542821e-09,0.0009979285532608,-0.0137827498838305,0.0,0.0,0.0,-0.0076001854613423,60.0,8.456738471984863,-0.0,-6.789909434701259e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,9.389098704559729e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,9.887171472655608e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,7.302631274797022e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,9.887170745059848e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,0.0004690047644544,286.4142761230469,294.1499938964844,293.7979431152344,292.0687866210937,291.25506591796875,293.6150817871094,287.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003973729908,5.910672395970096e-09,0.0010003914358094,-0.0145373558625578,0.0,0.0,0.0,-0.0077429842203855,60.0,8.511035919189453,-0.0,-6.823473341910359e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,9.391107596457005e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,9.889287321129814e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,7.304194150492549e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,9.889286593534052e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,0.0004691051435656,286.4147644042969,294.1499938964844,293.8018493652344,292.0712585449219,291.2558898925781,293.61883544921875,287.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006114607676,5.9357034842832945e-09,0.0010006055235862,-0.0146029284223914,0.0,0.0,0.0,-0.0077553931623697,60.0,8.515758514404297,-0.0,-6.826393672554333e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,9.420388960279524e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,9.9201213743072e-05,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,7.326967897824943e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,9.92012064671144e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0004705677856691,286.42108154296875,294.1499938964844,293.8507080078125,292.1019287109375,291.266357421875,293.66650390625,287.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037318570539,6.300511223855665e-09,0.0010037255706265,-0.0155585715547204,0.0,0.0,0.0,-0.0079362466931343,60.0,8.577534675598145,-0.0,-6.869029078870882e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,9.420388960279524e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,9.9201213743072e-05,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,7.326967897824943e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,9.92012064671144e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0004705677856691,286.42108154296875,294.1499938964844,293.8507080078125,292.1019287109375,291.266357421875,293.66650390625,287.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037318570539,6.300511223855665e-09,0.0010037255706265,-0.0155585715547204,0.0,0.0,0.0,-0.0079362466931343,60.0,8.577534675598145,-0.0,-6.869029078870882e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.46489308262244e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.966986544895916e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,7.361582538578659e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,9.966985817300156e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,0.0004727908817585,286.4274597167969,294.1499938964844,293.8992919921875,292.13250732421875,291.2778015136719,293.7189025878906,287.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084725217893,6.854983247706059e-09,0.0010084656532853,-0.0170109793543815,0.0,0.0,0.0,-0.0082111163064837,60.0,8.651763916015625,-0.0,-6.934084240128868e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.46489308262244e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.966986544895916e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,7.361582538578659e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,9.966985817300156e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,0.0004727908817585,286.4274597167969,294.1499938964844,293.8992919921875,292.13250732421875,291.2778015136719,293.7189025878906,287.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084725217893,6.854983247706059e-09,0.0010084656532853,-0.0170109793543815,0.0,0.0,0.0,-0.0082111163064837,60.0,8.651763916015625,-0.0,-6.934084240128868e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,9.488531213719398e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,9.9918783234898e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,7.379967428278178e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,9.9918783234898e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,0.0004739716241601,286.4306640625,294.1499938964844,293.9234313964844,292.147705078125,291.28375244140625,293.7460632324219,287.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109926806762,7.149489000823905e-09,0.0010109855793416,-0.017782375216484,0.0,0.0,0.0,-0.008357124403119,60.0,8.691100120544434,-0.0,-6.96876227834764e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,9.515428973827512e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,0.0001002020362648,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,7.400888716802001e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,0.0001002020289888,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,0.000475315231597,286.4338684082031,294.1499938964844,293.9474182128906,292.162841796875,291.2897644042969,293.7737731933594,287.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138581274077,7.484609376717799e-09,0.0010138506768271,-0.0186601150780916,0.0,0.0,0.0,-0.0085232555866241,60.0,8.731694221496582,-0.0,-7.008328140045705e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,9.58461532718502e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,0.0001009305997285,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,7.454700244124979e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,0.0001009305924526,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,0.0004787712532561,286.4403381347656,294.1499938964844,293.99481201171875,292.1927490234375,291.30328369140625,293.8328552246094,287.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212290799245,8.346602520248325e-09,0.0010212206980213,-0.0209176316857337,0.0,0.0,0.0,-0.0089505780488252,60.0,8.828605651855469,-0.0,-7.110612898486579e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,9.58461532718502e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,0.0001009305997285,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,7.454700244124979e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,0.0001009305924526,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,0.0004787712532561,286.4403381347656,294.1499938964844,293.99481201171875,292.1927490234375,291.30328369140625,293.8328552246094,287.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212290799245,8.346602520248325e-09,0.0010212206980213,-0.0209176316857337,0.0,0.0,0.0,-0.0089505780488252,60.0,8.828605651855469,-0.0,-7.110612898486579e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,9.654401219449936e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,0.0001016654714476,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,7.508977432735264e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,0.0001016654714476,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,0.0004822571936529,286.4468688964844,294.1499938964844,294.04119873046875,292.22216796875,291.317138671875,293.89190673828125,287.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286680189892,9.216071461537469e-09,0.0010286587057635,-0.0231944043189287,0.0,0.0,0.0,-0.0093816276639699,60.0,8.927762031555176,-0.0,-7.214534036847908e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,9.654401219449936e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,0.0001016654714476,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,7.508977432735264e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,0.0001016654714476,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,0.0004822571936529,286.4468688964844,294.1499938964844,294.04119873046875,292.22216796875,291.317138671875,293.89190673828125,287.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286680189892,9.216071461537469e-09,0.0010286587057635,-0.0231944043189287,0.0,0.0,0.0,-0.0093816276639699,60.0,8.927762031555176,-0.0,-7.214534036847908e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,9.733699698699638e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,0.000102500533103,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,7.570654997834936e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,0.000102500525827,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,0.0004862183413933,286.4534606933594,294.1499938964844,294.0863952636719,292.2509155273437,291.3316955566406,293.9506530761719,287.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371146490797,1.0204074918362949e-08,0.0010371044045314,-0.0257811397314071,0.0,0.0,0.0,-0.0098714102059602,60.0,9.032994270324709,-0.0,-7.333537865861217e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,9.733699698699638e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,0.000102500533103,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,7.570654997834936e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,0.000102500525827,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,0.0004862183413933,286.4534606933594,294.1499938964844,294.0863952636719,292.2509155273437,291.3316955566406,293.9506530761719,287.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371146490797,1.0204074918362949e-08,0.0010371044045314,-0.0257811397314071,0.0,0.0,0.0,-0.0098714102059602,60.0,9.032994270324709,-0.0,-7.333537865861217e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,9.818228863878176e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,0.0001033906664815,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,7.636399823240936e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.0001033906592056,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,0.0004904407542198,286.4601135253906,294.1499938964844,294.1300964355469,292.2788391113281,291.3468322753906,294.0084533691406,287.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461200727149,1.1257250243090766e-08,0.0010461087804287,-0.0285379420965909,0.0,0.0,0.0,-0.0103935077786445,60.0,9.142688751220703,-0.0,-7.461462558921994e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,9.818228863878176e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,0.0001033906664815,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,7.636399823240936e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.0001033906592056,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,0.0004904407542198,286.4601135253906,294.1499938964844,294.1300964355469,292.2788391113281,291.3468322753906,294.0084533691406,287.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461200727149,1.1257250243090766e-08,0.0010461087804287,-0.0285379420965909,0.0,0.0,0.0,-0.0103935077786445,60.0,9.142688751220703,-0.0,-7.461462558921994e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,9.862013394013049e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,0.0001038517366396,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,7.67045421525836e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,0.0001038517293636,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,0.000492627848871,286.4634094238281,294.1499938964844,294.1513366699219,292.2924499511719,291.3544006347656,294.03790283203125,287.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507854167371,1.180277653389794e-08,0.0010507736587896,-0.0299656689167022,0.0,0.0,0.0,-0.0106639489531517,60.0,9.198396682739258,-0.0,-7.528159073899587e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498840332031,0.0,0.0,9.907750063575804e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3496398925781,0.0,0.0,0.0001043333613779,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,7.706027099629864e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34967041015625,0.0,0.0,0.0001043333541019,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495788574219,0.0,0.0,0.0004949124995619,286.4667663574219,294.1499938964844,294.1720886230469,292.3058166503906,291.3622741699219,294.06524658203125,287.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055657165125,1.2372628255263862e-08,0.0010556447086855,-0.0314568690955638,0.0,0.0,0.0,-0.0109464405104517,60.0,9.256152153015137,-0.0,-7.598146822829221e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,9.998073073802516e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.000105284510937,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,7.77627865318209e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,0.000105284503661,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.0004994243499822,286.4735107421875,294.1499938964844,294.212158203125,292.33172607421875,291.3783874511719,294.1190185546875,287.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065281801857,1.3498022255475917e-08,0.0010652682976797,-0.0344012007117271,0.0,0.0,0.0,-0.0115043483674526,60.0,9.371943473815918,-0.0,-7.737313723055196e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,9.998073073802516e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.000105284510937,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,7.77627865318209e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,0.000105284503661,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.0004994243499822,286.4735107421875,294.1499938964844,294.212158203125,292.33172607421875,291.3783874511719,294.1190185546875,287.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065281801857,1.3498022255475917e-08,0.0010652682976797,-0.0344012007117271,0.0,0.0,0.0,-0.0115043483674526,60.0,9.371943473815918,-0.0,-7.737313723055196e-08,0.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
