time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079140,298.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.050000000745058,0.0001008717081276,298.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622436523437,0.0,0.050000000745058,0.0001062227529473,298.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.050000000745058,7.845576328691095e-05,298.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623046875,0.0,0.050000000745058,0.0001062227456714,298.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.050000000745058,0.0005038749659433,286.4802551269531,284.95001220703125,294.25,292.3564147949219,291.3947448730469,294.17071533203125,287.2524108886719,1.0,0.1000000014901161,7.877949959045334e-10,7.877949959045334e-10,1.0,1.0,-0.0010747744236141,1.4608152021367005e-08,0.0010747598716989,-0.0373047366738319,0.0,0.0,0.0,-0.0120546817779541,60.0,9.487357139587402,-0.0,-7.875829766135213e-08,1.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.050000000745058,0.0001008717081276,298.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622436523437,0.0,0.050000000745058,0.0001062227529473,298.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.050000000745058,7.845576328691095e-05,298.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623046875,0.0,0.050000000745058,0.0001062227456714,298.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.050000000745058,0.0005038749659433,286.4802551269531,284.95001220703125,294.25,292.3564147949219,291.3947448730469,294.17071533203125,287.2524108886719,1.0,0.1000000014901161,7.877949959045334e-10,7.877949959045334e-10,1.0,1.0,-0.0010747744236141,1.4608152021367005e-08,0.0010747598716989,-0.0373047366738319,0.0,0.0,0.0,-0.0120546817779541,60.0,9.487357139587402,-0.0,-7.875829766135213e-08,1.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9602966308594,0.6357935070991516,0.050000000745058,0.0408284775912761,298.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735412597656,0.6357935070991516,0.050000000745058,0.0429943539202213,298.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736022949219,0.6357935070991516,0.050000000745058,0.0317554846405983,298.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735107421875,0.6357935070991516,0.050000000745058,0.0429943539202213,298.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735107421875,0.6357935070991516,0.050000000745058,0.2039466947317123,287.0813903808594,284.95001220703125,294.2683410644531,292.3685302734375,295.01495361328125,297.7695007324219,287.460693359375,1.0,0.1097098067402839,0.0845888406038284,0.0845888406038284,1.0,1.0,-0.4358042776584625,0.0005322443903423,0.4352720379829407,-0.1202579513192176,0.0,0.0,0.0,10.164920806884766,60.0,1250.54541015625,0.0,12.272957801818848,1.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9558410644531,0.6330065131187439,0.050000000745058,0.0452489629387855,298.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9565124511719,0.6330065131187439,0.050000000745058,0.0476493388414382,298.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9565124511719,0.6330065131187439,0.050000000745058,0.0351936407387256,298.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9565124511719,0.6330065131187439,0.050000000745058,0.0476493388414382,298.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9565124511719,0.6330065131187439,0.050000000745058,0.2260279506444931,288.0704345703125,284.95001220703125,294.2866516113281,292.3808288574219,295.5558776855469,298.7201232910156,288.7706298828125,1.0,0.1210811212658882,0.1691776812076568,0.1691776812076568,1.0,1.0,-0.4821258187294006,0.0173848550766706,0.4647409617900848,-0.1111448854207992,0.0,0.0,0.0,12.501198768615724,60.0,2553.39990234375,0.0,16.682209014892578,1.0,281.5717163085937,283.729248046875,296.9320678710937,298.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9500233006622555e-21,1.9750116503311277e-21,1.9750116503311277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821716308594,0.5719802975654602,0.050000000745058,0.0456749908626079,298.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821716308594,0.5719802975654602,0.050000000745058,0.0480979643762111,298.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821716308594,0.5719802975654602,0.050000000745058,0.0355249941349029,298.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821716308594,0.5719802975654602,0.050000000745058,0.0480979643762111,298.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821716308594,0.5719802975654602,0.050000000745058,0.2281560450792312,287.2017517089844,284.95001220703125,294.3233337402344,292.4059143066406,295.5259094238281,298.68719482421875,286.3116760253906,1.0,0.1405797451734542,0.3383553624153137,0.3383553624153137,1.0,1.0,-0.4866769015789032,0.0649402067065239,0.4217366874217987,-0.0639401674270629,1.0,1.0,0.0,20.033105850219727,60.0,11914.3193359375,0.0,23.18059539794922,1.0,282.322998046875,285.9002685546875,297.49468994140625,298.68798828125,293.1499938964844,293.1499938964844,283.1499938964844,2088.724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241758584976196,1.0,0.0,0.0,0.9626327157020568,0.9626345634460448,6.284841447268263e-08,4.26451587677002,4.264506340026856,9.79794276645407e-06,0.0,0.0,-0.0,4617.86376953125,0.0,27.41170310974121,1895.2451171875,0.0,320.5010681152344,0.2483093291521072,1.0,0.0,3.0,1.0,0.0
18079440,298.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821716308594,0.5719802975654602,0.050000000745058,0.0456749908626079,298.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821716308594,0.5719802975654602,0.050000000745058,0.0480979643762111,298.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821716308594,0.5719802975654602,0.050000000745058,0.0355249941349029,298.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821716308594,0.5719802975654602,0.050000000745058,0.0480979643762111,298.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821716308594,0.5719802975654602,0.050000000745058,0.2281560450792312,287.2017517089844,284.95001220703125,294.3233337402344,292.4059143066406,295.5259094238281,298.68719482421875,286.3116760253906,1.0,0.1405797451734542,0.3383553624153137,0.3383553624153137,1.0,1.0,-0.4866769015789032,0.0649402067065239,0.4217366874217987,-0.0639401674270629,1.0,1.0,0.0,20.033105850219727,60.0,11914.3193359375,0.0,23.18059539794922,1.0,282.322998046875,285.9002685546875,297.49468994140625,298.68798828125,293.1499938964844,293.1499938964844,283.1499938964844,2088.724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241758584976196,1.0,0.0,0.0,0.9626327157020568,0.9626345634460448,6.284841447268263e-08,4.26451587677002,4.264506340026856,9.79794276645407e-06,0.0,0.0,-0.0,4617.86376953125,0.0,27.41170310974121,1895.2451171875,0.0,320.5010681152344,0.2483093291521072,1.0,0.0,3.0,1.0,0.0
18079500,298.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.5500348210334778,0.050000000745058,0.0458122789859771,298.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.5500348210334778,0.050000000745058,0.0482425354421138,298.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.5500348210334778,0.050000000745058,0.0356317721307277,298.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.5500348210334778,0.050000000745058,0.0482425354421138,298.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.5500348210334778,0.050000000745058,0.2288418263196945,285.8029479980469,284.95001220703125,294.3416748046875,292.418701171875,295.498046875,298.63983154296875,285.3760681152344,1.0,0.1489789336919784,0.4229442179203033,0.4229442179203033,1.0,1.0,-0.4881399273872375,0.1045301780104637,0.3836097419261932,-0.0244428496807813,1.0,1.0,0.0,23.71107482910156,60.0,11110.8251953125,0.0,26.33086395263672,1.0,282.6744689941406,284.9606018066406,296.69451904296875,297.9004821777344,293.1499938964844,293.1499938964844,283.1499938964844,3452.23388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117780566215515,1.0,0.0,0.0,1.2375822067260742,1.2375848293304443,1.0224584912066349e-07,4.265883922576904,4.26587438583374,9.78627213044092e-06,0.0,0.0,-0.0,3777.029296875,0.0,58.02327346801758,1895.431640625,0.0,544.4041137695312,0.3124719858169555,1.0,0.0,3.0,1.0,0.0
18079560,298.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.5331208109855652,0.050000000745058,0.0459433905780315,298.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.5331208109855652,0.050000000745058,0.0483806058764457,298.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.5331208109855652,0.050000000745058,0.0357337482273578,298.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.5331208109855652,0.050000000745058,0.0483806058764457,298.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.5331208109855652,0.050000000745058,0.2294967621564865,285.1885070800781,284.95001220703125,294.3599853515625,292.431640625,295.29510498046875,298.59100341796875,285.0334777832031,1.0,0.1565352976322174,0.5383553504943848,0.5383553504943848,0.800000011920929,1.0,-0.4895370304584503,0.1611832529306411,0.3283537626266479,0.032057374715805,0.9488608241081238,0.9488608241081238,0.0,27.22881126403809,60.0,10617.236328125,0.0,29.35873794555664,1.0,282.9088134765625,284.6521301269531,295.98651123046875,297.0814514160156,293.1499938964844,293.1499938964844,283.1499938964844,5016.5341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291178822517395,1.0,0.0,0.0,1.4747672080993652,1.4747710227966309,1.451260516205366e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3634.21630859375,0.0,98.52824401855467,1895.43701171875,0.0,604.807373046875,0.3731479942798614,1.0,0.0,3.0,1.0,0.0
18079620,298.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.5164410471916199,0.050000000745058,0.0461071506142616,298.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.5164410471916199,0.050000000745058,0.0485530495643615,298.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.5164410471916199,0.050000000745058,0.0358611159026622,298.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.5164410471916199,0.050000000745058,0.0485530495643615,298.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.5164410471916199,0.050000000745058,0.2303147614002227,284.9252014160156,284.95001220703125,294.3846740722656,292.44927978515625,294.5190124511719,298.53204345703125,284.8808898925781,1.0,0.1654853522777557,0.6936689019203186,0.6936689019203186,0.5308517217636108,1.0,-0.4912815690040588,0.2594194710254669,0.2318620979785919,0.1299383640289306,0.8094256520271301,0.8094256520271301,0.0,31.62586784362793,60.0,10464.419921875,0.0,33.18415832519531,1.0,283.0686340332031,284.5304870605469,295.4117736816406,296.3669738769531,293.1499938964844,293.1499938964844,283.1499938964844,9642.51171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001447796821594,1.0,0.0,0.0,1.708621382713318,1.7086269855499268,1.9479827528812168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.08837890625,0.0,163.4126739501953,1895.4371337890625,0.0,507.366455078125,0.4329141974449157,1.0,0.0,3.0,1.0,0.0
18079680,298.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5102577209472656,0.050000000745058,0.0461803488433361,298.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5102577209472656,0.050000000745058,0.0486301332712173,298.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5102577209472656,0.050000000745058,0.0359180495142936,298.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5102577209472656,0.050000000745058,0.0486301332712173,298.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5102577209472656,0.050000000745058,0.2306804060935974,284.87371826171875,284.95001220703125,294.39666748046875,292.4579467773437,293.8628234863281,298.5072937011719,284.8416748046875,1.0,0.169356420636177,0.7691776752471924,0.7691776752471924,0.4000000059604645,1.0,-0.4920616149902344,0.3467725813388824,0.1452890336513519,0.2169315814971923,0.7631563544273376,0.7631563544273376,0.0,33.59744644165039,60.0,10491.75,0.0,34.91946029663086,1.0,283.103271484375,284.5210266113281,295.2718200683594,296.1767272949219,293.1499938964844,293.1499938964844,283.1499938964844,12294.9775390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770981073379516,1.0,0.0,0.0,1.7624295949935913,1.7624359130859375,2.072606974934388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.403564453125,0.0,186.69674682617188,1895.4371337890625,0.0,441.43560791015625,0.4472562670707702,1.0,0.0,3.0,1.0,0.0
18079740,298.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.4980955421924591,0.050000000745058,0.0463508702814579,298.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.4980955421924591,0.050000000745058,0.0488096997141838,298.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.4980955421924591,0.050000000745058,0.0360506772994995,298.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.4980955421924591,0.050000000745058,0.0488096997141838,298.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.4980955421924591,0.050000000745058,0.2315322011709213,284.7962341308594,284.95001220703125,294.4272155761719,292.480224609375,292.5265808105469,298.4547119140625,284.7923278808594,1.0,0.1779949814081192,0.961397349834442,0.961397349834442,0.0668958500027656,1.0,-0.4938763678073883,0.4930009245872497,0.000875424942933,0.3624873161315918,0.6436341404914856,0.6436341404914856,0.0,38.183780670166016,60.0,10473.630859375,-0.0,38.97242736816406,1.0,283.138916015625,284.6122131347656,295.1582946777344,295.968505859375,293.1499938964844,293.1499938964844,283.1499938964844,20061.1640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172797799110412,1.0,0.0,0.0,1.6670695543289185,1.667076826095581,1.854389068967066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.569580078125,0.0,188.965087890625,1895.4371337890625,0.0,307.1904602050781,0.4464074373245239,1.0,0.0,3.0,1.0,0.0
18079800,298.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.4961119592189789,0.050000000745058,0.0463823936879634,298.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.4961119592189789,0.050000000745058,0.0488428957760334,298.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.4961119592189789,0.050000000745058,0.0360751971602439,298.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.4961119592189789,0.050000000745058,0.0488428957760334,298.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.4961119592189789,0.050000000745058,0.2316896617412567,284.7955627441406,284.95001220703125,294.4333190917969,292.4847412109375,292.4573059082031,298.44586181640625,284.802978515625,1.0,0.1795263439416885,1.0,1.0,0.0,1.0,-0.4942150413990021,0.4942132532596588,1.8030173123406712e-06,0.363686054944992,0.625956654548645,0.625956654548645,0.0,39.0277099609375,60.0,10440.140625,-0.0,39.71734619140625,1.0,283.1415100097656,284.6496887207031,295.1634521484375,295.9588928222656,293.1499938964844,293.1499938964844,283.1499938964844,21386.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065764546394348,1.0,0.0,0.0,1.6193875074386597,1.6193947792053225,1.749826452623893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.24658203125,0.0,181.3658599853516,1895.4371337890625,0.0,287.38555908203125,0.4371903538703918,1.0,0.0,3.0,1.0,0.0
18079860,298.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.4884781837463379,0.050000000745058,0.0465128757059574,298.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.4884781837463379,0.050000000745058,0.0489802956581115,298.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.4884781837463379,0.050000000745058,0.0361766815185546,298.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.4884781837463379,0.050000000745058,0.0489802956581115,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.4884781837463379,0.050000000745058,0.2323414385318756,284.8775329589844,284.95001220703125,294.4609375,292.5052490234375,292.4570007324219,298.4119873046875,284.9171447753906,1.0,0.1857223212718963,1.0,1.0,0.0,1.0,-0.4956055581569671,0.4956052005290985,3.5953590327153506e-07,0.3650685548782348,0.6184203028678894,0.6184203028678894,0.0,42.52056884765625,60.0,10451.0732421875,-0.0,42.81214141845703,1.0,283.1473083496094,284.8219909667969,295.2436218261719,295.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,21108.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674792051315307,1.0,0.0,0.0,1.4763505458831787,1.4763572216033936,1.4543617510298645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.76123046875,0.0,147.5137481689453,1895.4371337890625,0.0,221.6844940185547,0.4130700528621673,1.0,0.0,3.0,1.0,0.0
18079920,298.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.4863539338111877,0.050000000745058,0.046551302075386,298.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.4863539338111877,0.050000000745058,0.0490207634866237,298.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.4863539338111877,0.050000000745058,0.0362065695226192,298.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.4863539338111877,0.050000000745058,0.0490207634866237,298.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.4863539338111877,0.050000000745058,0.2325333952903747,284.9134521484375,284.95001220703125,294.4700012207031,292.51202392578125,292.46588134765625,298.4029846191406,284.94256591796875,1.0,0.1875054687261581,1.0,1.0,0.0,1.0,-0.4960150420665741,0.4960146844387054,3.594539919049567e-07,0.3655056953430176,0.6338706612586975,0.6338706612586975,0.0,43.54952239990234,48.0,10548.84375,-0.0,43.72705841064453,1.0,283.1481018066406,284.83721923828125,295.2896728515625,296.0471496582031,293.1499938964844,293.1499938964844,283.1499938964844,19727.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595640361309051,1.0,0.0,0.0,1.489516019821167,1.4895224571228027,1.480415932064716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.577880859375,0.0,146.1231689453125,1895.4371337890625,0.0,209.22702026367188,0.4121228456497192,1.0,0.0,3.0,1.0,0.0
18079980,298.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840550124645233,0.050000000745058,0.0465935468673706,298.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840550124645233,0.050000000745058,0.0490652471780777,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840550124645233,0.050000000745058,0.0362394265830516,298.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840550124645233,0.050000000745058,0.0490652471780777,298.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840550124645233,0.050000000745058,0.2327444106340408,284.9503479003906,284.95001220703125,294.50665283203125,292.53973388671875,292.5025329589844,298.3741455078125,284.9452209472656,1.0,0.1889659017324447,1.0,1.0,0.0,1.0,-0.4964655041694641,0.4964651465415954,3.6008893289363186e-07,0.3663897216320038,0.6543818116188049,0.6543818116188049,0.0,44.684844970703125,36.0,10685.48828125,-0.0,44.738067626953125,1.0,283.14959716796875,284.80828857421875,295.4961853027344,296.27392578125,293.1499938964844,293.1499938964844,283.1499938964844,17677.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513957560062408,1.0,0.0,0.0,1.5415871143341064,1.5415934324264526,1.5857311552736064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.29931640625,0.0,151.07786560058594,1895.4371337890625,0.0,196.5253295898437,0.4162836074829101,1.0,0.0,3.0,1.0,0.0
18080040,298.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840550124645233,0.050000000745058,0.0465935468673706,298.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840550124645233,0.050000000745058,0.0490652471780777,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840550124645233,0.050000000745058,0.0362394265830516,298.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840550124645233,0.050000000745058,0.0490652471780777,298.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840550124645233,0.050000000745058,0.2327444106340408,284.9503479003906,284.95001220703125,294.50665283203125,292.53973388671875,292.5025329589844,298.3741455078125,284.9452209472656,1.0,0.1889659017324447,1.0,1.0,0.0,1.0,-0.4964655041694641,0.4964651465415954,3.6008893289363186e-07,0.3663897216320038,0.6543818116188049,0.6543818116188049,0.0,44.684844970703125,36.0,10685.48828125,-0.0,44.738067626953125,1.0,283.14959716796875,284.80828857421875,295.4961853027344,296.27392578125,293.1499938964844,293.1499938964844,283.1499938964844,17677.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513957560062408,1.0,0.0,0.0,1.5415871143341064,1.5415934324264526,1.5857311552736064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.29931640625,0.0,151.07786560058594,1895.4371337890625,0.0,196.5253295898437,0.4162836074829101,1.0,0.0,3.0,1.0,0.0
18080100,298.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853091239929199,0.050000000745058,0.0465704277157783,298.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853091239929199,0.050000000745058,0.0490409024059772,298.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853091239929199,0.050000000745058,0.036221444606781,298.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853091239929199,0.050000000745058,0.0490409024059772,298.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853091239929199,0.050000000745058,0.2326289266347885,284.9432983398437,284.95001220703125,294.5249938964844,292.5537109375,292.5208740234375,298.3634948730469,284.9425048828125,1.0,0.1877458095550537,1.0,1.0,0.0,1.0,-0.496219277381897,0.4962189197540283,3.599864726311353e-07,0.3664441108703613,0.6483743786811829,0.6483743786811829,0.0,44.069034576416016,36.0,10667.6044921875,-0.0,44.1892204284668,1.0,283.1498107910156,284.810791015625,295.5694580078125,296.3583679199219,293.1499938964844,293.1499938964844,283.1499938964844,18088.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356343001127243,1.0,0.0,0.0,1.5328044891357422,1.5328108072280884,1.567714349448579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.60791015625,0.0,150.43357849121094,1895.4371337890625,0.0,204.20314025878903,0.4155372381210327,1.0,0.0,3.0,1.0,0.0
18080160,298.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.4878817200660705,0.050000000745058,0.0465235859155654,298.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.4878817200660705,0.050000000745058,0.0489915758371353,298.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.4878817200660705,0.050000000745058,0.036185011267662,298.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.4878817200660705,0.050000000745058,0.0489915758371353,298.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.4878817200660705,0.050000000745058,0.2323949486017227,284.945068359375,284.95001220703125,294.5433349609375,292.5677490234375,292.5391845703125,298.3548583984375,284.9475402832031,1.0,0.1854194551706314,1.0,1.0,0.0,1.0,-0.4957202076911926,0.495719850063324,3.596474869027589e-07,0.3662656247615814,0.6475113034248352,0.6475113034248352,0.0,42.81832885742188,25.0,10671.83984375,-0.0,43.076271057128906,1.0,283.14990234375,284.8192443847656,295.61578369140625,296.4174499511719,293.1499938964844,293.1499938964844,283.1499938964844,18184.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631007075309753,1.0,0.0,0.0,1.52622389793396,1.5262302160263062,1.55428224957177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.39111328125,0.0,149.28695678710938,1895.4371337890625,0.0,214.7715301513672,0.4145860373973846,1.0,0.0,3.0,1.0,0.0
18080220,298.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929586946964264,0.050000000745058,0.0464346185326576,298.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929586946964264,0.050000000745058,0.0488978885114192,298.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929586946964264,0.1659488230943679,0.0361158140003681,298.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929586946964264,0.050000000745058,0.0488978885114192,298.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929586946964264,0.050000000745058,0.2319505363702774,284.95074462890625,284.95001220703125,294.5679931640625,292.5867919921875,292.5638732910156,298.345947265625,284.951904296875,1.0,0.1810445785522461,1.0,1.0,0.0,1.0,-0.4947721660137176,0.494771808385849,3.589243817714305e-07,0.3657515943050384,0.6505808234214783,0.6505808234214783,0.0,40.44110870361328,25.0,10695.5068359375,-0.0,40.96692657470703,1.0,283.14996337890625,284.8220520019531,295.6483459472656,296.46600341796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721522390842438,1.0,0.0,0.0,1.5292589664459229,1.5292651653289795,1.5604700820404105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.66796875,0.0,149.3143768310547,1895.4371337890625,0.0,229.1324005126953,0.4147202968597412,1.0,0.0,3.0,1.0,0.0
18080280,298.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.5691433548927307,0.1739237308502197,0.0615931190550327,298.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.506944477558136,0.050000000745058,0.0486749298870563,298.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.722990870475769,0.1671433746814727,0.0950665324926376,298.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.506944477558136,0.050000000745058,0.0486749298870563,298.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.506944477558136,0.050000000745058,0.2308929115533828,284.9630126953125,284.95001220703125,294.5799865722656,292.5960998535156,292.5762634277344,298.3383178710937,285.0043334960937,1.0,0.179528921842575,1.0,1.0,0.0,1.0,-0.5818237066268921,0.5818232893943787,4.386774890008385e-07,0.43536177277565,0.6595614552497864,0.6595614552497864,0.0,35.521114349365234,45.0,11670.01953125,-0.0,46.420989990234375,1.0,283.1499938964844,284.8913269042969,295.6575622558594,296.4893493652344,293.1499938964844,293.1499938964844,283.1499938964844,17762.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376156598329544,1.0,0.0,0.0,1.5352773666381836,1.5352836847305298,1.5727769664408697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.39990234375,0.0,149.9520721435547,1895.4371337890625,0.0,235.58111572265625,0.4155556857585907,1.0,0.0,3.0,1.0,0.0
18080340,298.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049987792969,0.8302916288375854,0.1656554490327835,0.1515281945466995,298.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990478515625,0.7839667201042175,0.1577043235301971,0.1340731382369995,298.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.822523832321167,0.1618714779615402,0.1143451184034347,298.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.5492642521858215,0.153649628162384,0.0482469722628593,298.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.5492642521858215,0.050000000745058,0.2288628667593002,285.39581298828125,284.95001220703125,294.61053466796875,292.6198425292969,292.60797119140625,298.2089233398437,285.4552307128906,1.0,0.1870153993368148,1.0,1.0,0.0,1.0,-0.8124527931213379,0.8124521374702454,6.839158572802262e-07,0.6153150796890259,1.0,1.0,0.0,26.82959747314453,45.0,16409.029296875,-0.0,67.69401550292969,1.0,283.1499938964844,285.1951904296875,295.81646728515625,296.87109375,293.1499938964844,293.1499938964844,283.1499938964844,8509.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076939225196838,1.0,0.0,0.0,1.9084073305130005,1.908413648605347,2.430163874578284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.97607421875,0.0,213.92843627929688,1895.4371337890625,0.0,289.4081726074219,0.4757845401763916,1.0,0.0,3.0,1.0,0.0
18080400,298.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.8444402813911438,0.1646270006895065,0.1503428369760513,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.8201981782913208,0.1565034091472625,0.1442371010780334,298.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613647460937,0.8375772833824158,0.1618395745754242,0.1139494553208351,298.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.687076985836029,0.1553879529237747,0.0845475420355796,298.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.5630383491516113,0.050000000745058,0.2284112423658371,285.45623779296875,284.95001220703125,294.6166687011719,292.6246337890625,292.6142272949219,298.1808776855469,285.5016784667969,1.0,0.1897070407867431,1.0,1.0,0.0,1.0,-0.8657731413841248,0.8657723665237427,7.476480732293567e-07,0.6541697382926941,1.0,1.0,0.0,24.93809127807617,63.0,17211.4609375,-0.0,73.76545715332031,1.0,283.1499938964844,285.21356201171875,295.8646545410156,296.96636962890625,293.1499938964844,293.1499938964844,283.1499938964844,8736.5087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193506240844726,1.0,0.0,0.0,1.965221643447876,1.9652283191680908,2.577012025994918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.73046875,0.0,232.45364379882807,1895.4371337890625,0.0,311.1396484375,0.4912638962268829,1.0,0.0,3.0,1.0,0.0
18080460,298.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.8299182653427124,0.1647889912128448,0.1484257578849792,298.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.638916015625,0.8124738335609436,0.152467593550682,0.1460795998573303,298.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.8281112909317017,0.1641145795583725,0.1146350279450416,298.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386413574219,0.8108718395233154,0.1520447582006454,0.1451963037252426,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268005371094,0.5535239577293396,0.1433543860912323,0.228712797164917,285.6387634277344,284.95001220703125,294.644287109375,292.6462707519531,292.64208984375,298.0807800292969,285.634033203125,1.0,0.2023454159498214,1.0,1.0,0.0,1.0,-0.9397554397583008,0.939754605293274,8.436831535618694e-07,0.710715651512146,1.0,1.0,0.0,27.352516174316406,63.0,19138.400390625,-0.0,91.07292938232422,1.0,283.1499938964844,285.25274658203125,296.0194396972656,297.3278503417969,293.1499938964844,293.1499938964844,283.1499938964844,10836.111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805414080619812,1.0,0.0,0.0,2.192598581314087,2.1926069259643555,3.207832435236924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.81591796875,0.0,322.658935546875,1895.4371337890625,0.0,450.69915771484375,0.5434694290161133,1.0,0.0,3.0,1.0,0.0
18080520,298.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.7609364986419678,0.166888415813446,0.1495907008647918,297.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.7423298954963684,0.1522707194089889,0.1458557993173599,298.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.7597927451133728,0.1661202162504196,0.1158179864287376,297.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.664794921875,0.7413666248321533,0.1511841267347335,0.1452526152133941,297.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.652338445186615,0.1442569494247436,0.4718455672264099,285.6671447753906,284.95001220703125,294.6533203125,292.65338134765625,292.6509704589844,298.0652770996094,285.6766967773437,1.0,0.204810082912445,1.0,1.0,0.0,1.0,-0.7567833065986633,0.7567827701568604,5.823082460665319e-07,0.5032878518104553,1.0,1.0,0.0,38.88946914672852,66.0,15636.44140625,-0.0,121.99290466308594,1.0,283.1499938964844,285.2674560546875,296.0337829589844,297.40057373046875,293.1499938964844,293.1499938964844,283.1499938964844,11444.30859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999178051948547,1.0,0.0,0.0,2.25329852104187,2.2533071041107178,3.387901870155474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.68505859375,0.0,350.2047424316406,1895.4371337890625,0.0,506.670166015625,0.5611004829406738,1.0,0.0,3.0,1.0,0.0
18080580,298.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.9001786708831787,0.1818661838769912,0.1063403785228729,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.9001786708831787,0.1584349870681762,0.1119815409183502,298.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.9001786708831787,0.178590327501297,0.0827091857790947,297.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.9470505118370056,0.1551999598741531,0.1281258165836334,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.9590569138526917,0.1379462778568267,0.6292505860328674,286.0083312988281,284.95001220703125,294.6820678710937,292.67596435546875,292.680419921875,298.0668029785156,286.01983642578125,1.0,0.2286821603775024,1.0,1.0,0.0,1.0,-1.2660675048828125,1.266066074371338,1.3594832353192032e-06,0.9572954177856444,1.0,1.0,0.0,17.766983032226562,66.0,24370.755859375,-0.0,154.5048828125,1.0,283.1499938964844,285.5254211425781,296.0611877441406,297.6759338378906,293.1499938964844,293.1499938964844,283.1499938964844,13491.4716796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602206587791443,1.0,0.0,0.0,2.446547508239746,2.4465577602386475,3.993932011780999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.13671875,0.0,448.2569580078125,1895.4371337890625,0.0,730.5361328125,0.6051428914070129,1.0,0.0,3.0,1.0,0.0
18080640,298.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.9042342901229858,0.1844219714403152,0.1093740165233612,297.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.9076740145683287,0.1597165614366531,0.1164086535573005,298.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.9042342901229858,0.1806673854589462,0.0850686803460121,297.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308837890625,0.9855021238327026,0.1550881117582321,0.1467363089323043,297.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306701660156,0.9501826763153076,0.1366057991981506,0.6225324869155884,286.0328674316406,284.95001220703125,294.69000244140625,292.6822204589844,292.6884155273437,298.05499267578125,286.0443725585937,1.0,0.2337041199207306,1.0,1.0,0.0,1.0,-1.2959489822387695,1.295947551727295,1.4160598311718786e-06,0.9809884428977966,1.0,1.0,0.0,18.415403366088867,86.0,24899.39453125,-0.0,164.76441955566406,1.0,283.1499938964844,285.53582763671875,296.0576477050781,297.7221069335937,293.1499938964844,293.1499938964844,283.1499938964844,13961.0380859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756642818450928,1.0,0.0,0.0,2.4887590408325195,2.48876953125,4.132939181999973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.5732421875,0.0,471.8616027832031,1895.4371337890625,0.0,802.16845703125,0.6182963252067566,1.0,0.0,3.0,1.0,0.0
18080700,298.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.93541419506073,0.1883629411458969,0.1332165598869323,297.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.9624825119972228,0.1597347408533096,0.1515816450119018,298.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.93541419506073,0.1838549971580505,0.1036128774285316,297.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.9510923624038696,0.1541060656309127,0.1465902179479599,297.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.9050627946853638,0.1344952136278152,0.6102609634399414,286.08953857421875,284.95001220703125,294.7083435058594,292.6966552734375,292.7068176269531,298.0207214355469,286.0972900390625,1.0,0.2481123358011245,1.0,1.0,0.0,1.0,-1.3697924613952637,1.3697909116744995,1.5576729310851078e-06,1.0343910455703735,1.0,1.0,0.0,21.0433292388916,86.0,26154.8515625,-0.0,196.2806701660156,1.0,283.1499938964844,285.555419921875,296.0285339355469,297.7946472167969,293.1499938964844,293.1499938964844,283.1499938964844,15216.98046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067151427268982,1.0,0.0,0.0,2.5982935428619385,2.5983052253723145,4.504740616084746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.43017578125,0.0,536.9464111328125,1895.4371337890625,0.0,966.8327026367188,0.6421404480934143,1.0,0.0,3.0,1.0,0.0
18080760,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.9770866632461548,0.1868678629398346,0.169204905629158,297.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.155029296875,0.9214736819267272,0.1595187485218048,0.1514732092618942,298.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562194824219,0.9689459800720216,0.1821085512638092,0.1281760931015014,297.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.9094619154930116,0.1541883051395416,0.1463316082954406,297.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534729003906,0.8668082356452942,0.1333086043596267,0.6034406423568726,286.1571350097656,284.95001220703125,294.7266540527344,292.7110900878906,292.7252502441406,297.9569702148437,286.1711730957031,1.0,0.2640415728092193,1.0,1.0,0.0,1.0,-1.452501893043518,1.4525001049041748,1.738189325806161e-06,1.1052762269973757,1.0,1.0,0.0,24.640947341918945,106.0,27567.544921875,-0.0,233.3932647705078,1.0,283.1499938964844,285.5989685058594,295.9867858886719,297.8355407714844,293.1499938964844,293.1499938964844,283.1499938964844,16204.392578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310471892356873,1.0,0.0,0.0,2.6812686920166016,2.681281089782715,4.79704794997815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.888671875,0.0,590.0481567382812,1895.4371337890625,0.0,1114.9332275390625,0.665073573589325,1.0,0.0,3.0,1.0,0.0
18080820,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10601806640625,0.7902982831001282,0.1855976730585098,0.1678720116615295,297.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.7529724836349487,0.1606225967407226,0.1530342549085617,297.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061096191406,0.7845330238342285,0.1816263198852539,0.1278071850538253,297.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.7451120018959045,0.1553876847028732,0.1480882614850998,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075439453125,0.7089127898216248,0.131911501288414,0.6001128554344177,286.1055603027344,284.95001220703125,294.7633361816406,292.739990234375,292.76190185546875,297.8492736816406,286.09930419921875,1.0,0.2916392683982849,1.0,1.0,0.0,1.0,-1.4364972114562988,1.4364955425262451,1.7038687474268954e-06,1.0931917428970337,1.0,1.0,0.0,48.67864990234375,94.0,27926.578125,-0.0,288.0350646972656,1.0,283.1499938964844,285.5050048828125,295.89630126953125,297.8161315917969,293.1499938964844,293.1499938964844,283.1499938964844,18204.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623197793960571,1.0,0.0,0.0,2.841914892196656,2.8419289588928223,5.389090347307501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.4462890625,0.0,702.5864868164062,1895.4371337890625,0.0,1327.0299072265625,0.7041370868682861,1.0,0.0,3.0,1.0,0.0
18080880,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10601806640625,0.7902982831001282,0.1855976730585098,0.1678720116615295,297.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.7529724836349487,0.1606225967407226,0.1530342549085617,297.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061096191406,0.7845330238342285,0.1816263198852539,0.1278071850538253,297.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.7451120018959045,0.1553876847028732,0.1480882614850998,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075439453125,0.7089127898216248,0.131911501288414,0.6001128554344177,286.1055603027344,284.95001220703125,294.7633361816406,292.739990234375,292.76190185546875,297.8492736816406,286.09930419921875,1.0,0.2916392683982849,1.0,1.0,0.0,1.0,-1.4364972114562988,1.4364955425262451,1.7038687474268954e-06,1.0931917428970337,1.0,1.0,0.0,48.67864990234375,94.0,27926.578125,-0.0,288.0350646972656,1.0,283.1499938964844,285.5050048828125,295.89630126953125,297.8161315917969,293.1499938964844,293.1499938964844,283.1499938964844,18204.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623197793960571,1.0,0.0,0.0,2.841914892196656,2.8419289588928223,5.389090347307501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.4462890625,0.0,702.5864868164062,1895.4371337890625,0.0,1327.0299072265625,0.7041370868682861,1.0,0.0,3.0,1.0,0.0
18080940,297.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.7605170011520386,0.1877584755420684,0.1695826649665832,297.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.7266848683357239,0.162064641714096,0.154616892337799,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.7548092603683472,0.183209016919136,0.1288936734199524,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603942871094,0.7192860841751099,0.156751200556755,0.149628460407257,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609130859375,0.6784190535545349,0.1316986382007599,0.6000403761863708,286.05963134765625,284.95001220703125,294.7883605957031,292.7596435546875,292.78692626953125,297.8040466308594,286.05548095703125,1.0,0.3030431866645813,1.0,1.0,0.0,1.0,-1.4435131549835205,1.4435113668441772,1.719062765914714e-06,1.098692774772644,1.0,1.0,0.0,58.45975112915039,94.0,28283.001953125,-0.0,315.1358337402344,1.0,283.1499938964844,285.4519348144531,295.8441162109375,297.77545166015625,293.1499938964844,293.1499938964844,283.1499938964844,19514.470703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710284352302551,1.0,0.0,0.0,2.942404270172119,2.9424192905426025,5.776942657576001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.4287109375,0.0,779.7830200195312,1895.4371337890625,0.0,1390.0491943359375,0.7257387042045593,1.0,0.0,3.0,1.0,0.0
18081000,297.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.754494309425354,0.1891236901283264,0.1707737296819687,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.047607421875,0.7208158373832703,0.1628691256046295,0.1554324626922607,297.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473937988281,0.7485423684120178,0.1842084228992462,0.1295932531356811,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.7132160663604736,0.1574974507093429,0.1503980904817581,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.6711580157279968,0.1317742615938186,0.6005541682243347,286.0471496582031,284.95001220703125,294.79998779296875,292.768798828125,292.798583984375,297.7871398925781,286.0443420410156,1.0,0.3067602515220642,1.0,1.0,0.0,1.0,-1.4483025074005127,1.4483007192611694,1.7295006955464487e-06,1.102462887763977,1.0,1.0,0.0,61.39067077636719,82.0,28441.3828125,-0.0,324.5504150390625,1.0,283.1499938964844,285.4372253417969,295.830322265625,297.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,19969.3671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730690598487854,1.0,0.0,0.0,2.976501703262329,2.976516962051392,5.911607559028198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.1845703125,0.0,807.2074584960938,1895.4371337890625,0.0,1405.04833984375,0.7369138598442078,1.0,0.0,3.0,1.0,0.0
