time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081060,297.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.7489942312240601,0.1940419673919677,0.1751191616058349,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01580810546875,0.7138277888298035,0.1657144874334335,0.1581806987524032,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.7418203353881836,0.187849149107933,0.1321214586496353,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.705637514591217,0.1601185053586959,0.1529512554407119,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.6612591743469238,0.1324554532766342,0.6036487817764282,286.015625,284.95001220703125,294.836669921875,292.7974853515625,292.83526611328125,297.7431030273437,286.0146179199219,1.0,0.3140418529510498,1.0,1.0,0.0,1.0,-1.466629981994629,1.4666283130645752,1.7698513374853064e-06,1.1169151067733765,1.0,1.0,0.0,66.42425537109375,70.0,29016.357421875,-0.0,345.6943054199219,1.0,283.1499938964844,285.3934326171875,295.8211975097656,297.7731628417969,293.1499938964844,293.1499938964844,283.1499938964844,21571.423828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770949959754944,1.0,0.0,0.0,3.093594551086426,3.093611001968384,6.385870392477955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.955078125,0.0,906.2688598632812,1895.4371337890625,0.0,1434.89306640625,0.7654575109481812,1.0,0.0,3.0,1.0,0.0
18081120,297.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.7489942312240601,0.1940419673919677,0.1751191616058349,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01580810546875,0.7138277888298035,0.1657144874334335,0.1581806987524032,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.7418203353881836,0.187849149107933,0.1321214586496353,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.705637514591217,0.1601185053586959,0.1529512554407119,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.6612591743469238,0.1324554532766342,0.6036487817764282,286.015625,284.95001220703125,294.836669921875,292.7974853515625,292.83526611328125,297.7431030273437,286.0146179199219,1.0,0.3140418529510498,1.0,1.0,0.0,1.0,-1.466629981994629,1.4666283130645752,1.7698513374853064e-06,1.1169151067733765,1.0,1.0,0.0,66.42425537109375,70.0,29016.357421875,-0.0,345.6943054199219,1.0,283.1499938964844,285.3934326171875,295.8211975097656,297.7731628417969,293.1499938964844,293.1499938964844,283.1499938964844,21571.423828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770949959754944,1.0,0.0,0.0,3.093594551086426,3.093611001968384,6.385870392477955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.955078125,0.0,906.2688598632812,1895.4371337890625,0.0,1434.89306640625,0.7654575109481812,1.0,0.0,3.0,1.0,0.0
18081180,297.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.7574648261070251,0.199506863951683,0.1798980087041854,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.7198545336723328,0.1688952296972274,0.1610891222953796,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.7485604286193848,0.1919337660074234,0.1348897963762283,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.7118248343467712,0.1630401015281677,0.1556209027767181,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.6648298501968384,0.1336372047662735,0.6083233952522278,286.00079345703125,284.95001220703125,294.8733215332031,292.82598876953125,292.8719482421875,297.7092590332031,286.000732421875,1.0,0.3157230615615845,1.0,1.0,0.0,1.0,-1.4879975318908691,1.4879956245422363,1.8176740468334167e-06,1.133774995803833,1.0,1.0,0.0,66.00096130371094,58.0,29615.146484375,-0.0,355.0213623046875,1.0,283.1499938964844,285.3653259277344,295.8455810546875,297.8253479003906,293.1499938964844,293.1499938964844,283.1499938964844,23028.763671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807460784912109,1.0,0.0,0.0,3.1963865756988525,3.196404218673706,6.817292046434886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.6142578125,0.0,999.6429443359376,1895.4371337890625,0.0,1462.244384765625,0.79056715965271,1.0,0.0,3.0,1.0,0.0
18081240,297.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.7574648261070251,0.199506863951683,0.1798980087041854,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.7198545336723328,0.1688952296972274,0.1610891222953796,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.7485604286193848,0.1919337660074234,0.1348897963762283,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.7118248343467712,0.1630401015281677,0.1556209027767181,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.6648298501968384,0.1336372047662735,0.6083233952522278,286.00079345703125,284.95001220703125,294.8733215332031,292.82598876953125,292.8719482421875,297.7092590332031,286.000732421875,1.0,0.3157230615615845,1.0,1.0,0.0,1.0,-1.4879975318908691,1.4879956245422363,1.8176740468334167e-06,1.133774995803833,1.0,1.0,0.0,66.00096130371094,58.0,29615.146484375,-0.0,355.0213623046875,1.0,283.1499938964844,285.3653259277344,295.8455810546875,297.8253479003906,293.1499938964844,293.1499938964844,283.1499938964844,23028.763671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807460784912109,1.0,0.0,0.0,3.1963865756988525,3.196404218673706,6.817292046434886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.6142578125,0.0,999.6429443359376,1895.4371337890625,0.0,1462.244384765625,0.79056715965271,1.0,0.0,3.0,1.0,0.0
18081300,297.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.765675961971283,0.20233254134655,0.1823373734951019,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7262338399887085,0.1705511212348938,0.1625614017248153,297.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7557201385498047,0.1940435469150543,0.1362939178943634,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.718319833278656,0.1645617932081222,0.1569675952196121,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.6703106164932251,0.134337916970253,0.6109683513641357,285.9958801269531,284.95001220703125,294.89166259765625,292.84014892578125,292.8902893066406,297.69482421875,285.9952392578125,1.0,0.3150252401828766,1.0,1.0,0.0,1.0,-1.4991707801818848,1.499168872833252,1.843009954427544e-06,1.1425893306732178,1.0,1.0,0.0,64.29148864746094,58.0,29935.5625,-0.0,356.18182373046875,1.0,283.1499938964844,285.3518371582031,295.8623352050781,297.8597412109375,293.1499938964844,293.1499938964844,283.1499938964844,23828.5703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831061244010925,1.0,0.0,0.0,3.251419305801392,3.251437425613404,7.05406193901581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.62890625,0.0,1052.1702880859375,1895.4371337890625,0.0,1480.06591796875,0.8012367486953735,1.0,0.0,3.0,1.0,0.0
18081360,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.7764671444892883,0.2051906138658523,0.1847842335700988,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.7346231937408447,0.1722272783517837,0.164029061794281,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.7653510570526123,0.1961675286293029,0.1376915276050567,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.7266249060630798,0.1661027073860168,0.1583081781864166,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.6780964136123657,0.135081797838211,0.6137060523033142,285.9955749511719,284.95001220703125,294.9100036621094,292.8542175292969,292.9086303710937,297.6816711425781,285.9959716796875,1.0,0.3135193288326263,1.0,1.0,0.0,1.0,-1.5104453563690186,1.5104434490203855,1.868803678917175e-06,1.151481032371521,1.0,1.0,0.0,61.8126106262207,46.0,30212.5234375,-0.0,355.4133605957031,1.0,283.1499938964844,285.3467102050781,295.8787536621094,297.8927001953125,293.1499938964844,293.1499938964844,283.1499938964844,24366.1328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685715913772583,1.0,0.0,0.0,3.2878901958465576,3.2879087924957275,7.213198500721774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.8037109375,0.0,1087.9752197265625,1895.4371337890625,0.0,1499.90087890625,0.8129539489746094,1.0,0.0,3.0,1.0,0.0
18081420,297.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.8055363297462463,0.2109466940164566,0.1896714121103286,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.758013904094696,0.1755927950143814,0.1669306606054306,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.792078971862793,0.2004066109657287,0.1404482424259185,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.7491281032562256,0.1691970974206924,0.1609542071819305,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.7002286314964294,0.1366319805383682,0.6192615628242493,285.9944763183594,284.95001220703125,294.9466552734375,292.8821716308594,292.9453430175781,297.657958984375,285.99517822265625,1.0,0.3088226616382599,1.0,1.0,0.0,1.0,-1.532950758934021,1.5329487323760986,1.920975591929164e-06,1.1692198514938354,1.0,1.0,0.0,55.30027389526367,34.0,30801.69921875,-0.0,349.71160888671875,1.0,283.1499938964844,285.33251953125,295.9105224609375,297.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,25649.05078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914820671081543,1.0,0.0,0.0,3.37333607673645,3.373355865478516,7.592985298288113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.6591796875,0.0,1175.0223388671875,1895.4371337890625,0.0,1544.190185546875,0.8338757753372192,1.0,0.0,3.0,1.0,0.0
18081480,297.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.8055363297462463,0.2109466940164566,0.1896714121103286,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.758013904094696,0.1755927950143814,0.1669306606054306,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.792078971862793,0.2004066109657287,0.1404482424259185,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.7491281032562256,0.1691970974206924,0.1609542071819305,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.7002286314964294,0.1366319805383682,0.6192615628242493,285.9944763183594,284.95001220703125,294.9466552734375,292.8821716308594,292.9453430175781,297.657958984375,285.99517822265625,1.0,0.3088226616382599,1.0,1.0,0.0,1.0,-1.532950758934021,1.5329487323760986,1.920975591929164e-06,1.1692198514938354,1.0,1.0,0.0,55.30027389526367,34.0,30801.69921875,-0.0,349.71160888671875,1.0,283.1499938964844,285.33251953125,295.9105224609375,297.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,25649.05078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914820671081543,1.0,0.0,0.0,3.37333607673645,3.373355865478516,7.592985298288113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.6591796875,0.0,1175.0223388671875,1895.4371337890625,0.0,1544.190185546875,0.8338757753372192,1.0,0.0,3.0,1.0,0.0
18081540,297.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.8442766666412354,0.2167126834392547,0.1945186257362365,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.794643759727478,0.1789290904998779,0.169753760099411,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.829707145690918,0.2045811265707016,0.1431228220462799,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7845170497894287,0.1722631603479385,0.1635221540927887,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7311542630195618,0.1382104754447937,0.6247216463088989,285.9965209960937,284.95001220703125,294.9833374023437,292.90972900390625,292.9820251464844,297.6370849609375,285.9973449707031,1.0,0.3022651076316833,1.0,1.0,0.0,1.0,-1.5550074577331543,1.555005431175232,1.9729941413970664e-06,1.1865917444229126,1.0,1.0,0.0,47.159175872802734,25.0,31375.8046875,-0.0,339.2425842285156,1.0,283.1499938964844,285.3218078613281,295.9390869140625,298.0243530273437,293.1499938964844,293.1499938964844,283.1499938964844,26873.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974229216575623,1.0,0.0,0.0,3.4529271125793457,3.4529476165771484,7.955512160151557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.35888671875,0.0,1260.17138671875,1895.4371337890625,0.0,1590.474853515625,0.8533849716186523,1.0,0.0,3.0,1.0,0.0
18081600,297.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.8442766666412354,0.2167126834392547,0.1945186257362365,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.794643759727478,0.1789290904998779,0.169753760099411,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.829707145690918,0.2045811265707016,0.1431228220462799,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7845170497894287,0.1722631603479385,0.1635221540927887,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7311542630195618,0.1382104754447937,0.6247216463088989,285.9965209960937,284.95001220703125,294.9833374023437,292.90972900390625,292.9820251464844,297.6370849609375,285.9973449707031,1.0,0.3022651076316833,1.0,1.0,0.0,1.0,-1.5550074577331543,1.555005431175232,1.9729941413970664e-06,1.1865917444229126,1.0,1.0,0.0,47.159175872802734,25.0,31375.8046875,-0.0,339.2425842285156,1.0,283.1499938964844,285.3218078613281,295.9390869140625,298.0243530273437,293.1499938964844,293.1499938964844,283.1499938964844,26873.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974229216575623,1.0,0.0,0.0,3.4529271125793457,3.4529476165771484,7.955512160151557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.35888671875,0.0,1260.17138671875,1895.4371337890625,0.0,1590.474853515625,0.8533849716186523,1.0,0.0,3.0,1.0,0.0
18081660,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.9004461169242859,0.2224469035863876,0.1993371397256851,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8433045148849487,0.1821946054697036,0.1725102216005325,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.8815182447433472,0.2086486220359802,0.1457229107618332,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8332155346870422,0.1752602308988571,0.1660250425338745,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.7739726305007935,0.1397649645805359,0.6300864219665527,286.0004577636719,284.95001220703125,295.0199890136719,292.9368591308594,293.0187072753906,297.6182861328125,286.0013732910156,1.0,0.2955101728439331,1.0,1.0,0.0,1.0,-1.5766698122024536,1.5766677856445312,2.024935156441643e-06,1.203636884689331,1.0,1.0,0.0,38.80538177490234,25.0,31937.4453125,-0.0,327.6555480957031,1.0,283.1499938964844,285.3134155273437,295.96551513671875,298.0851135253906,293.1499938964844,293.1499938964844,283.1499938964844,28058.599609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031891345977783,1.0,0.0,0.0,3.528230667114258,3.528252124786377,8.306292897941603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.19970703125,0.0,1344.4305419921875,1895.4371337890625,0.0,1636.011474609375,0.8718593716621399,1.0,0.0,3.0,1.0,0.0
18081720,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.9004461169242859,0.2224469035863876,0.1993371397256851,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8433045148849487,0.1821946054697036,0.1725102216005325,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.8815182447433472,0.2086486220359802,0.1457229107618332,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8332155346870422,0.1752602308988571,0.1660250425338745,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.7739726305007935,0.1397649645805359,0.6300864219665527,286.0004577636719,284.95001220703125,295.0199890136719,292.9368591308594,293.0187072753906,297.6182861328125,286.0013732910156,1.0,0.2955101728439331,1.0,1.0,0.0,1.0,-1.5766698122024536,1.5766677856445312,2.024935156441643e-06,1.203636884689331,1.0,1.0,0.0,38.80538177490234,25.0,31937.4453125,-0.0,327.6555480957031,1.0,283.1499938964844,285.3134155273437,295.96551513671875,298.0851135253906,293.1499938964844,293.1499938964844,283.1499938964844,28058.599609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031891345977783,1.0,0.0,0.0,3.528230667114258,3.528252124786377,8.306292897941603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.19970703125,0.0,1344.4305419921875,1895.4371337890625,0.0,1636.011474609375,0.8718593716621399,1.0,0.0,3.0,1.0,0.0
18081780,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.967560052871704,0.228115364909172,0.2041956335306167,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.897351086139679,0.185358926653862,0.175274908542633,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.9442389011383056,0.2125791162252426,0.1483041644096374,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.8853672742843628,0.1781578809022903,0.1685378849506378,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.8219086527824402,0.1412573009729385,0.6356729865074158,286.0059814453125,284.95001220703125,295.0566711425781,292.9635009765625,293.0553894042969,297.6009521484375,286.0070495605469,1.0,0.2918907105922699,1.0,1.0,0.0,1.0,-1.598643183708191,1.5986411571502686,2.0784809748874977e-06,1.2209055423736572,1.0,1.0,0.0,32.9000129699707,25.0,32498.7890625,-0.0,322.5204162597656,1.0,283.1499938964844,285.306884765625,295.9911804199219,298.14459228515625,293.1499938964844,293.1499938964844,283.1499938964844,29225.53515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087398171424866,1.0,0.0,0.0,3.600851535797119,3.6008739471435547,8.651745133647637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.14697265625,0.0,1429.1676025390625,1895.4371337890625,0.0,1680.3970947265625,0.8896807432174683,1.0,0.0,3.0,1.0,0.0
18081840,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.967560052871704,0.228115364909172,0.2041956335306167,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.897351086139679,0.185358926653862,0.175274908542633,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.9442389011383056,0.2125791162252426,0.1483041644096374,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.8853672742843628,0.1781578809022903,0.1685378849506378,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.8219086527824402,0.1412573009729385,0.6356729865074158,286.0059814453125,284.95001220703125,295.0566711425781,292.9635009765625,293.0553894042969,297.6009521484375,286.0070495605469,1.0,0.2918907105922699,1.0,1.0,0.0,1.0,-1.598643183708191,1.5986411571502686,2.0784809748874977e-06,1.2209055423736572,1.0,1.0,0.0,32.9000129699707,25.0,32498.7890625,-0.0,322.5204162597656,1.0,283.1499938964844,285.306884765625,295.9911804199219,298.14459228515625,293.1499938964844,293.1499938964844,283.1499938964844,29225.53515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087398171424866,1.0,0.0,0.0,3.600851535797119,3.6008739471435547,8.651745133647637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.14697265625,0.0,1429.1676025390625,1895.4371337890625,0.0,1680.3970947265625,0.8896807432174683,1.0,0.0,3.0,1.0,0.0
18081900,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.9952065348625184,0.2309223562479019,0.2066256999969482,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.928719699382782,0.1868944317102432,0.1766441166400909,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.9754016995429992,0.2144843190908432,0.1495757400989532,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.9145944714546204,0.1795606613159179,0.1697817742824554,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.8452444672584534,0.1419699490070343,0.6384645700454712,286.00787353515625,284.95001220703125,295.07501220703125,292.9765930175781,293.07373046875,297.5927124023437,286.0082702636719,1.0,0.2908407151699066,1.0,1.0,0.0,1.0,-1.6094104051589966,1.609408259391785,2.1050491341156885e-06,1.2293721437454224,1.0,1.0,0.0,30.67009735107422,25.0,32794.015625,-0.0,321.7904052734375,1.0,283.1499938964844,285.3012390136719,296.00408935546875,298.1752319335937,293.1499938964844,293.1499938964844,283.1499938964844,29930.712890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114748954772949,1.0,0.0,0.0,3.644034862518311,3.644057512283325,8.860501452545577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.83642578125,0.0,1481.204833984375,1895.4371337890625,0.0,1702.460693359375,0.8974772691726685,1.0,0.0,3.0,1.0,0.0
18081960,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9851109981536864,0.2348236143589019,0.1952437311410904,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.9381916522979736,0.1883648633956909,0.1780444383621215,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.9832711815834044,0.2163133323192596,0.1508632749319076,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.923718810081482,0.1808989495038986,0.1710572093725204,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.8514978289604187,0.1426391005516052,0.6414668560028076,286.0025634765625,284.95001220703125,295.09332275390625,292.98956298828125,293.0920715332031,297.5876159667969,286.0010070800781,1.0,0.2896748483181,1.0,1.0,0.0,1.0,-1.6057932376861572,1.6057912111282349,2.09626500691229e-06,1.2266725301742554,1.0,1.0,0.0,30.129636764526367,28.0,32850.50390625,-0.0,318.1897277832031,1.0,283.1499938964844,285.2904052734375,296.0150146484375,298.1972045898437,293.1499938964844,293.1499938964844,283.1499938964844,30372.732421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139230966567993,1.0,0.0,0.0,3.6708438396453857,3.670866966247559,8.99135386589478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.2216796875,0.0,1514.1375732421875,1895.4371337890625,0.0,1722.3157958984375,0.9068658351898192,1.0,0.0,3.0,1.0,0.0
18082020,297.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.9702999591827391,0.2441032975912094,0.169997751712799,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.9735790491104126,0.1937208920717239,0.1809126734733581,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.9702999591827391,0.2223615497350692,0.1322204917669296,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.9598629474639891,0.1836891770362854,0.1733648478984832,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.8793389797210693,0.1439753770828247,0.6467767953872681,285.8994140625,284.95001220703125,295.1300048828125,293.0150146484375,293.1286926269531,297.5941467285156,285.89959716796875,1.0,0.2884215116500854,1.0,1.0,0.0,1.0,-1.6093114614486694,1.6093093156814575,2.097114020216395e-06,1.2225414514541626,1.0,1.0,0.0,27.966297149658203,48.0,32644.3203125,-0.0,305.4857177734375,1.0,283.1499938964844,285.20562744140625,296.0237121582031,298.1864013671875,293.1499938964844,293.1499938964844,283.1499938964844,31527.994140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163684368133545,1.0,0.0,0.0,3.740004777908325,3.7400288581848153,9.333350590168266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.3515625,0.0,1601.3421630859375,1895.4371337890625,0.0,1742.2459716796875,0.9238426685333252,1.0,0.0,3.0,1.0,0.0
18082080,297.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.9702999591827391,0.2441032975912094,0.169997751712799,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.9735790491104126,0.1937208920717239,0.1809126734733581,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.9702999591827391,0.2223615497350692,0.1322204917669296,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.9598629474639891,0.1836891770362854,0.1733648478984832,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.8793389797210693,0.1439753770828247,0.6467767953872681,285.8994140625,284.95001220703125,295.1300048828125,293.0150146484375,293.1286926269531,297.5941467285156,285.89959716796875,1.0,0.2884215116500854,1.0,1.0,0.0,1.0,-1.6093114614486694,1.6093093156814575,2.097114020216395e-06,1.2225414514541626,1.0,1.0,0.0,27.966297149658203,48.0,32644.3203125,-0.0,305.4857177734375,1.0,283.1499938964844,285.20562744140625,296.0237121582031,298.1864013671875,293.1499938964844,293.1499938964844,283.1499938964844,31527.994140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163684368133545,1.0,0.0,0.0,3.740004777908325,3.7400288581848153,9.333350590168266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.3515625,0.0,1601.3421630859375,1895.4371337890625,0.0,1742.2459716796875,0.9238426685333252,1.0,0.0,3.0,1.0,0.0
18082140,297.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.986076831817627,0.2534843385219574,0.1973462849855423,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9488022923469543,0.1951017826795578,0.18474942445755,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.992301881313324,0.2249101996421814,0.1571238338947296,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.931358516216278,0.1860257089138031,0.1759787797927856,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.8548105359077454,0.1454261988401413,0.6538928151130676,285.993896484375,284.95001220703125,295.1666564941406,293.0397644042969,293.1654052734375,297.5888977050781,285.9969787597656,1.0,0.2965621054172516,1.0,1.0,0.0,1.0,-1.6416531801223757,1.6416510343551636,2.185621497119428e-06,1.2544958591461182,1.0,1.0,0.0,31.02252769470215,68.0,33780.76171875,-0.0,339.32928466796875,1.0,283.1499938964844,285.26885986328125,296.0533752441406,298.2707214355469,293.1499938964844,293.1499938964844,283.1499938964844,32667.681640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178793549537659,1.0,0.0,0.0,3.807002305984497,3.807027339935303,9.670736744737951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.544921875,0.0,1688.9515380859375,1895.4371337890625,0.0,1754.6087646484375,0.9402949810028076,1.0,0.0,3.0,1.0,0.0
18082200,297.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.986076831817627,0.2534843385219574,0.1973462849855423,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9488022923469543,0.1951017826795578,0.18474942445755,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.992301881313324,0.2249101996421814,0.1571238338947296,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.931358516216278,0.1860257089138031,0.1759787797927856,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.8548105359077454,0.1454261988401413,0.6538928151130676,285.993896484375,284.95001220703125,295.1666564941406,293.0397644042969,293.1654052734375,297.5888977050781,285.9969787597656,1.0,0.2965621054172516,1.0,1.0,0.0,1.0,-1.6416531801223757,1.6416510343551636,2.185621497119428e-06,1.2544958591461182,1.0,1.0,0.0,31.02252769470215,68.0,33780.76171875,-0.0,339.32928466796875,1.0,283.1499938964844,285.26885986328125,296.0533752441406,298.2707214355469,293.1499938964844,293.1499938964844,283.1499938964844,32667.681640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178793549537659,1.0,0.0,0.0,3.807002305984497,3.807027339935303,9.670736744737951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.544921875,0.0,1688.9515380859375,1895.4371337890625,0.0,1754.6087646484375,0.9402949810028076,1.0,0.0,3.0,1.0,0.0
18082260,297.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504150390625,0.9844720959663392,0.2549682557582855,0.2297385036945343,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.8980298042297363,0.1972946226596832,0.1868235468864441,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.9469389915466307,0.2274623811244964,0.1589324027299881,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.8840375542640686,0.1884738951921463,0.178461268544197,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486755371094,0.8159396648406982,0.1466366797685623,0.6605883240699768,286.0503234863281,284.95001220703125,295.2033386230469,293.06378173828125,293.2021179199219,297.5568542480469,286.0552978515625,1.0,0.3121215403079986,1.0,1.0,0.0,1.0,-1.7046629190444946,1.7046605348587036,2.348950602026889e-06,1.303884983062744,1.0,1.0,0.0,37.10343933105469,88.0,34964.57421875,-0.0,388.6123962402344,1.0,283.1499938964844,285.3060913085937,296.1011657714844,298.3856201171875,293.1499938964844,293.1499938964844,283.04998779296875,33784.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725624680519104,1.0,0.0,0.0,3.871515989303589,3.871541976928711,1.0001275541071664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.232421875,0.0,1776.278564453125,1895.4371337890625,0.0,1818.5458984375,0.9551469087600708,1.0,0.0,3.0,1.0,0.0
18082320,297.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504150390625,0.9844720959663392,0.2549682557582855,0.2297385036945343,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.8980298042297363,0.1972946226596832,0.1868235468864441,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.9469389915466307,0.2274623811244964,0.1589324027299881,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.8840375542640686,0.1884738951921463,0.178461268544197,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486755371094,0.8159396648406982,0.1466366797685623,0.6605883240699768,286.0503234863281,284.95001220703125,295.2033386230469,293.06378173828125,293.2021179199219,297.5568542480469,286.0552978515625,1.0,0.3121215403079986,1.0,1.0,0.0,1.0,-1.7046629190444946,1.7046605348587036,2.348950602026889e-06,1.303884983062744,1.0,1.0,0.0,37.10343933105469,88.0,34964.57421875,-0.0,388.6123962402344,1.0,283.1499938964844,285.3060913085937,296.1011657714844,298.3856201171875,293.1499938964844,293.1499938964844,283.04998779296875,33784.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725624680519104,1.0,0.0,0.0,3.871515989303589,3.871541976928711,1.0001275541071664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.232421875,0.0,1776.278564453125,1895.4371337890625,0.0,1818.5458984375,0.9551469087600708,1.0,0.0,3.0,1.0,0.0
18082380,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.8900799751281738,0.2575388550758362,0.231638878583908,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8197776079177856,0.1993625313043594,0.189389169216156,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.8573200106620789,0.230040967464447,0.1611745655536651,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8079772591590881,0.1905128210783004,0.181052103638649,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.7424609065055847,0.1473074108362198,0.6668223738670349,285.9896240234375,284.95001220703125,295.23876953125,293.08624267578125,293.2375793457031,297.529052734375,285.9898376464844,1.0,0.329050749540329,1.0,1.0,0.0,1.0,-1.7164146900177002,1.7164123058319092,2.380395244472311e-06,1.3132352828979492,1.0,1.0,0.0,51.39744186401367,88.0,35673.63671875,-0.0,438.5875244140625,1.0,283.0513000488281,285.22412109375,296.1441650390625,298.5040588378906,293.1499938964844,293.1499938964844,283.04998779296875,34712.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385135293006897,1.0,0.0,0.0,3.92436408996582,3.9243905544281006,1.027618282023468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.22216796875,0.0,1850.0172119140625,1895.4371337890625,0.0,1926.9295654296875,0.9660511016845704,1.0,0.0,3.0,1.0,0.0
18082440,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8878454566001892,0.2576760053634643,0.2317678034305572,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.8178595304489136,0.1994300931692123,0.1894734054803848,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8552410006523132,0.2301261276006698,0.1612488627433776,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.8059514164924622,0.190576285123825,0.1811334639787674,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.7406908273696899,0.1473250091075897,0.6670010685920715,285.98992919921875,284.95001220703125,295.239990234375,293.0870056152344,293.2388000488281,297.52838134765625,285.990234375,1.0,0.3296799063682556,1.0,1.0,0.0,1.0,-1.7170734405517578,1.7170710563659668,2.38215420722554e-06,1.313750386238098,1.0,1.0,0.0,51.91560745239258,91.0,35688.84765625,-0.0,440.491943359375,1.0,283.0511779785156,285.2242736816406,296.14385986328125,298.5043334960937,293.1499938964844,293.1499938964844,282.75,34732.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387515902519226,1.0,0.0,0.0,3.925494909286499,3.9255213737487793,1.0282107041348354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.8583984375,0.0,1851.6170654296875,1895.4371337890625,0.0,1928.953369140625,0.9663202166557312,1.0,0.0,3.0,1.0,0.0
18082500,297.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.8653343319892883,0.2596006989479065,0.2336680442094802,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572082519531,0.7969254851341248,0.2003377079963684,0.1906414926052093,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.8343616724014282,0.2312664240598678,0.1622873097658157,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578491210937,0.7847206592559814,0.1914218515157699,0.1822535991668701,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623352050781,0.7224162817001343,0.1475030481815338,0.6692295074462891,285.8541259765625,284.95001220703125,295.2583312988281,293.0982666015625,293.25714111328125,297.5174560546875,285.8339233398437,1.0,0.3367733657360077,1.0,1.0,0.0,1.0,-1.7260253429412842,1.7260228395462036,2.4061682779574767e-06,1.3207741975784302,1.0,1.0,0.0,58.00088882446289,91.0,36816.66796875,-0.0,463.7073364257813,1.0,282.7922058105469,285.04217529296875,296.1971435546875,298.6980895996094,293.1499938964844,293.1499938964844,282.75,35020.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508262395858765,1.0,0.0,0.0,3.941705465316773,3.941732168197632,1.036720277625136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.62890625,0.0,1874.651123046875,1895.4371337890625,0.0,2032.603515625,0.9701769351959229,1.0,0.0,3.0,1.0,0.0
18082560,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.8495392799377441,0.2614423930644989,0.2355252802371978,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.7809391617774963,0.2010639160871505,0.1916039288043975,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.8191941380500793,0.2321897000074386,0.1631435602903366,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78594970703125,0.7691004276275635,0.1920732408761978,0.183151975274086,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865295410156,0.707851767539978,0.1475254744291305,0.6706039905548096,285.7855834960937,284.95001220703125,295.27667236328125,293.1093139648437,293.2754821777344,297.5055847167969,285.7841186523437,1.0,0.3430101275444031,1.0,1.0,0.0,1.0,-1.7331695556640625,1.733167052268982,2.425444336040528e-06,1.3263837099075315,1.0,1.0,0.0,63.371212005615234,79.0,37026.1328125,-0.0,483.91796875,1.0,282.7543334960937,284.9938049316406,296.1836242675781,298.6560363769531,293.1499938964844,293.1499938964844,282.45001220703125,35242.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571585774421692,1.0,0.0,0.0,3.954181671142578,3.9542086124420166,1.0432935368953622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.4052734375,0.0,1892.50830078125,1895.4371337890625,0.0,2087.696533203125,0.9731449484825134,1.0,0.0,3.0,1.0,0.0
18082620,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.8402554392814636,0.2649576067924499,0.2388982623815536,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746459960937,0.7699717879295349,0.2021914273500442,0.1929483860731125,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.8084185719490051,0.2336698174476623,0.164391204714775,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57470703125,0.7583920359611511,0.1930285692214965,0.1843404322862625,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751647949219,0.6958356499671936,0.1472894996404647,0.6708067059516907,285.57440185546875,284.95001220703125,295.3133239746094,293.1307067871094,293.3121643066406,297.48150634765625,285.572509765625,1.0,0.3481072783470154,1.0,1.0,0.0,1.0,-1.7420064210891724,1.7420040369033811,2.4494522676832275e-06,1.3333497047424316,1.0,1.0,0.0,67.99763488769531,67.0,38227.4609375,-0.0,503.1600341796875,1.0,282.457275390625,284.7605285644531,296.18701171875,298.73907470703125,293.1499938964844,293.1499938964844,282.1499938964844,35548.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716054916381836,1.0,0.0,0.0,3.971323013305664,3.9713501930236816,1.052358470587933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.56201171875,0.0,1917.2275390625,1895.4371337890625,0.0,2215.1083984375,0.977222502231598,1.0,0.0,3.0,1.0,0.0
18082680,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.8402554392814636,0.2649576067924499,0.2388982623815536,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746459960937,0.7699717879295349,0.2021914273500442,0.1929483860731125,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.8084185719490051,0.2336698174476623,0.164391204714775,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57470703125,0.7583920359611511,0.1930285692214965,0.1843404322862625,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751647949219,0.6958356499671936,0.1472894996404647,0.6708067059516907,285.57440185546875,284.95001220703125,295.3133239746094,293.1307067871094,293.3121643066406,297.48150634765625,285.572509765625,1.0,0.3481072783470154,1.0,1.0,0.0,1.0,-1.7420064210891724,1.7420040369033811,2.4494522676832275e-06,1.3333497047424316,1.0,1.0,0.0,67.99763488769531,67.0,38227.4609375,-0.0,503.1600341796875,1.0,282.457275390625,284.7605285644531,296.18701171875,298.73907470703125,293.1499938964844,293.1499938964844,282.1499938964844,35548.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716054916381836,1.0,0.0,0.0,3.971323013305664,3.9713501930236816,1.052358470587933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.56201171875,0.0,1917.2275390625,1895.4371337890625,0.0,2215.1083984375,0.977222502231598,1.0,0.0,3.0,1.0,0.0
18082740,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8454183340072632,0.2682488262653351,0.2418755888938903,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519287109375,0.7728712558746338,0.2030084133148193,0.1937630325555801,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.811612069606781,0.2348042279481887,0.1652205139398574,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.7609939575195312,0.1936604529619217,0.1849822551012039,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35272216796875,0.6967869997024536,0.1467944085597992,0.6687301993370056,285.3515625,284.95001220703125,295.3500061035156,293.1510925292969,293.34881591796875,297.457763671875,285.3495178222656,1.0,0.3477091491222381,1.0,1.0,0.0,1.0,-1.745835304260254,1.745832920074463,2.459927827658248e-06,1.336390495300293,1.0,1.0,0.0,67.42373657226562,55.0,39339.71484375,0.0,503.8913879394531,1.0,282.1541442871094,284.5173645019531,296.1943359375,298.81494140625,293.1499938964844,293.1499938964844,281.8500061035156,35731.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782809317111969,1.0,0.0,0.0,3.981509208679199,3.981536626815796,1.0577639386610826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.701171875,0.0,1932.0181884765625,1895.4371337890625,0.0,2315.39990234375,0.9796453714370728,1.0,0.0,3.0,1.0,0.0
18082800,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8454183340072632,0.2682488262653351,0.2418755888938903,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519287109375,0.7728712558746338,0.2030084133148193,0.1937630325555801,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.811612069606781,0.2348042279481887,0.1652205139398574,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.7609939575195312,0.1936604529619217,0.1849822551012039,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35272216796875,0.6967869997024536,0.1467944085597992,0.6687301993370056,285.3515625,284.95001220703125,295.3500061035156,293.1510925292969,293.34881591796875,297.457763671875,285.3495178222656,1.0,0.3477091491222381,1.0,1.0,0.0,1.0,-1.745835304260254,1.745832920074463,2.459927827658248e-06,1.336390495300293,1.0,1.0,0.0,67.42373657226562,55.0,39339.71484375,0.0,503.8913879394531,1.0,282.1541442871094,284.5173645019531,296.1943359375,298.81494140625,293.1499938964844,293.1499938964844,281.8500061035156,35731.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782809317111969,1.0,0.0,0.0,3.981509208679199,3.981536626815796,1.0577639386610826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.701171875,0.0,1932.0181884765625,1895.4371337890625,0.0,2315.39990234375,0.9796453714370728,1.0,0.0,3.0,1.0,0.0
18082860,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8608207106590271,0.2712912559509277,0.2444946318864822,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.7853559255599976,0.2035708576440811,0.1941887289285659,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.8240329623222351,0.2356418818235397,0.1657328456640243,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.7728386521339417,0.1940395981073379,0.1852340549230575,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.7065627574920654,0.1461021900177002,0.6650667786598206,285.1322021484375,284.95001220703125,295.3866577148437,293.1694030761719,293.385498046875,297.4344177246094,285.1294250488281,1.0,0.3435037732124328,1.0,1.0,0.0,1.0,-1.7460120916366575,1.7460095882415771,2.460801397319301e-06,1.336839199066162,1.0,1.0,0.0,63.39331817626953,43.0,40360.29296875,0.0,492.02337646484375,1.0,281.8564758300781,284.2782592773437,296.2012023925781,298.8832702636719,293.1499938964844,293.1499938964844,281.54998779296875,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79196697473526,1.0,0.0,0.0,3.987579584121704,3.987607002258301,1.0609917353576748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.8447265625,0.0,1940.8685302734373,1895.4371337890625,0.0,2398.22021484375,0.981089174747467,1.0,0.0,3.0,1.0,0.0
18082920,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8608207106590271,0.2712912559509277,0.2444946318864822,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.7853559255599976,0.2035708576440811,0.1941887289285659,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.8240329623222351,0.2356418818235397,0.1657328456640243,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.7728386521339417,0.1940395981073379,0.1852340549230575,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.7065627574920654,0.1461021900177002,0.6650667786598206,285.1322021484375,284.95001220703125,295.3866577148437,293.1694030761719,293.385498046875,297.4344177246094,285.1294250488281,1.0,0.3435037732124328,1.0,1.0,0.0,1.0,-1.7460120916366575,1.7460095882415771,2.460801397319301e-06,1.336839199066162,1.0,1.0,0.0,63.39331817626953,43.0,40360.29296875,0.0,492.02337646484375,1.0,281.8564758300781,284.2782592773437,296.2012023925781,298.8832702636719,293.1499938964844,293.1499938964844,281.54998779296875,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79196697473526,1.0,0.0,0.0,3.987579584121704,3.987607002258301,1.0609917353576748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.8447265625,0.0,1940.8685302734373,1895.4371337890625,0.0,2398.22021484375,0.981089174747467,1.0,0.0,3.0,1.0,0.0
