time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082980,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8872236013412476,0.2741495966911316,0.2468530684709549,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8073763251304626,0.2039414197206497,0.1943303048610687,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8453713655471802,0.2362493425607681,0.166008785367012,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7941997647285461,0.1942341029644012,0.1852075159549713,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7236549258232117,0.1452721059322357,0.6602961421012878,284.9120788574219,284.95001220703125,295.42333984375,293.1847229003906,293.4221496582031,297.412109375,284.91168212890625,1.0,0.3365989029407501,1.0,1.0,0.0,1.0,-1.7435870170593262,1.7435845136642456,2.455520188959781e-06,1.3359901905059814,0.951789915561676,0.951789915561676,0.0,57.00578689575195,31.0,41214.39453125,0.0,471.5368957519531,1.0,281.55584716796875,284.0465087890625,296.2109680175781,298.9480285644531,293.1499938964844,293.1499938964844,281.25,37527.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001396656036377,1.0,0.0,0.0,3.9545185565948486,3.954545974731445,1.0434713431095588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.58740234375,0.0,1911.4708251953125,1895.4371337890625,0.0,2472.7021484375,0.9742617011070251,1.0,0.0,3.0,1.0,0.0
18083040,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8872236013412476,0.2741495966911316,0.2468530684709549,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8073763251304626,0.2039414197206497,0.1943303048610687,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8453713655471802,0.2362493425607681,0.166008785367012,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7941997647285461,0.1942341029644012,0.1852075159549713,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7236549258232117,0.1452721059322357,0.6602961421012878,284.9120788574219,284.95001220703125,295.42333984375,293.1847229003906,293.4221496582031,297.412109375,284.91168212890625,1.0,0.3365989029407501,1.0,1.0,0.0,1.0,-1.7435870170593262,1.7435845136642456,2.455520188959781e-06,1.3359901905059814,0.951789915561676,0.951789915561676,0.0,57.00578689575195,31.0,41214.39453125,0.0,471.5368957519531,1.0,281.55584716796875,284.0465087890625,296.2109680175781,298.9480285644531,293.1499938964844,293.1499938964844,281.25,37527.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001396656036377,1.0,0.0,0.0,3.9545185565948486,3.954545974731445,1.0434713431095588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.58740234375,0.0,1911.4708251953125,1895.4371337890625,0.0,2472.7021484375,0.9742617011070251,1.0,0.0,3.0,1.0,0.0
18083100,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.9056389927864076,0.2755976617336273,0.2480083703994751,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.8217889070510864,0.2041087001562118,0.1943444907665252,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8607444763183594,0.236536219716072,0.1661035865545272,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8091415762901306,0.1943151205778122,0.1851394325494766,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.7351519465446472,0.1448493301868438,0.6576937437057495,284.7867431640625,284.95001220703125,295.4416809082031,293.1913146972656,293.44049072265625,297.402099609375,284.7744445800781,1.0,0.3323881030082702,1.0,1.0,0.0,1.0,-1.7418986558914185,1.7418962717056274,2.4512421532563167e-06,1.3349188566207886,0.8386272192001343,0.8386272192001343,0.0,53.15592956542969,31.0,41775.94140625,0.0,459.0785217285156,1.0,281.2934265136719,283.8993835449219,296.2381286621094,299.0709533691406,293.1499938964844,293.1499938964844,281.25,42289.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058822154998779,1.0,0.0,0.0,3.83876371383667,3.838790893554688,9.83277459454257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.6572265625,0.0,1802.9888916015625,1895.4371337890625,0.0,2525.3251953125,0.948680341243744,1.0,0.0,3.0,1.0,0.0
18083160,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.9307771921157836,0.277157723903656,0.2491434812545776,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8392153978347778,0.2043208181858062,0.1943299025297165,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8805705904960632,0.2368851453065872,0.1661747395992279,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.8264999985694885,0.1944401264190673,0.1850443631410598,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7499156594276428,0.1444655060768127,0.6550043225288391,284.829833984375,284.95001220703125,295.4599914550781,293.1972351074219,293.4588317871094,297.3931884765625,284.8441467285156,1.0,0.3277732729911804,1.0,1.0,0.0,1.0,-1.7399858236312866,1.739983320236206,2.446266080369241e-06,1.333598017692566,0.8144522309303284,0.8144522309303284,0.0,48.975730895996094,25.0,41260.5703125,0.0,445.5303039550781,1.0,281.2568054199219,283.994384765625,296.2042236328125,298.9457397460937,293.1499938964844,293.1499938964844,281.54998779296875,45633.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804854154586792,1.0,0.0,0.0,3.5879976749420166,3.5880229473114014,8.590088214077696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.48046875,0.0,1536.1339111328125,1895.4371337890625,0.0,2515.88818359375,0.8997635841369629,1.0,0.0,3.0,1.0,0.0
18083220,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9891433119773864,0.2818015515804291,0.2526363134384155,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8873063921928406,0.2056403458118438,0.1950131505727768,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9367422461509703,0.2386943846940994,0.1669847816228866,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8724116683006287,0.1955546140670776,0.1855416148900985,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7914867401123047,0.1444385349750518,0.6523688435554504,285.03564453125,284.95001220703125,295.4966735839844,293.2071228027344,293.4954833984375,297.38897705078125,285.0331115722656,1.0,0.3199825286865234,1.0,1.0,0.0,1.0,-1.7433990240097046,1.743396520614624,2.4557193682994694e-06,1.3364065885543823,0.9667357206344604,0.9667357206344604,0.0,40.971561431884766,25.0,40935.39453125,0.0,423.8337097167969,1.0,281.542724609375,284.1739807128906,296.14923095703125,298.784423828125,293.1499938964844,293.1499938964844,281.25,33057.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878936529159546,1.0,0.0,0.0,3.721137523651123,3.721161842346192,9.2394208195401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.6416015625,0.0,1591.3187255859375,1895.4371337890625,0.0,2361.293701171875,0.9192028045654296,1.0,0.0,3.0,1.0,0.0
18083280,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9891433119773864,0.2818015515804291,0.2526363134384155,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8873063921928406,0.2056403458118438,0.1950131505727768,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9367422461509703,0.2386943846940994,0.1669847816228866,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8724116683006287,0.1955546140670776,0.1855416148900985,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7914867401123047,0.1444385349750518,0.6523688435554504,285.03564453125,284.95001220703125,295.4966735839844,293.2071228027344,293.4954833984375,297.38897705078125,285.0331115722656,1.0,0.3199825286865234,1.0,1.0,0.0,1.0,-1.7433990240097046,1.743396520614624,2.4557193682994694e-06,1.3364065885543823,0.9667357206344604,0.9667357206344604,0.0,40.971561431884766,25.0,40935.39453125,0.0,423.8337097167969,1.0,281.542724609375,284.1739807128906,296.14923095703125,298.784423828125,293.1499938964844,293.1499938964844,281.25,33057.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878936529159546,1.0,0.0,0.0,3.721137523651123,3.721161842346192,9.2394208195401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.6416015625,0.0,1591.3187255859375,1895.4371337890625,0.0,2361.293701171875,0.9192028045654296,1.0,0.0,3.0,1.0,0.0
18083340,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.993387758731842,0.2892040312290191,0.2170045971870422,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.9458280205726624,0.2074303776025772,0.1959572285413742,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.9922730922698976,0.2414263635873794,0.1680462509393692,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.9275910258293152,0.1970649808645248,0.1862837970256805,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.8353758454322815,0.1444820910692215,0.6507138013839722,284.78033447265625,284.95001220703125,295.5333251953125,293.21453857421875,293.5320129394531,297.3942565917969,284.7069396972656,1.0,0.313864141702652,1.0,1.0,0.0,1.0,-1.724181056022644,1.724178671836853,2.3457275801774813e-06,1.27374529838562,0.771239161491394,0.771239161491394,0.0,33.378536224365234,43.0,39788.4296875,0.0,385.2637023925781,1.0,281.2572631835937,283.8445129394531,296.2330627441406,298.9226989746094,293.1499938964844,293.1499938964844,281.54998779296875,43405.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970711588859558,1.0,0.0,0.0,3.5360357761383057,3.536060094833374,8.343083663930884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.3837890625,0.0,1463.715087890625,1895.4371337890625,0.0,2444.67822265625,0.8826889395713806,1.0,0.0,3.0,1.0,0.0
18083400,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.993387758731842,0.2892040312290191,0.2170045971870422,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.9458280205726624,0.2074303776025772,0.1959572285413742,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.9922730922698976,0.2414263635873794,0.1680462509393692,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.9275910258293152,0.1970649808645248,0.1862837970256805,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.8353758454322815,0.1444820910692215,0.6507138013839722,284.78033447265625,284.95001220703125,295.5333251953125,293.21453857421875,293.5320129394531,297.3942565917969,284.7069396972656,1.0,0.313864141702652,1.0,1.0,0.0,1.0,-1.724181056022644,1.724178671836853,2.3457275801774813e-06,1.27374529838562,0.771239161491394,0.771239161491394,0.0,33.378536224365234,43.0,39788.4296875,0.0,385.2637023925781,1.0,281.2572631835937,283.8445129394531,296.2330627441406,298.9226989746094,293.1499938964844,293.1499938964844,281.54998779296875,43405.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970711588859558,1.0,0.0,0.0,3.5360357761383057,3.536060094833374,8.343083663930884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.3837890625,0.0,1463.715087890625,1895.4371337890625,0.0,2444.67822265625,0.8826889395713806,1.0,0.0,3.0,1.0,0.0
18083460,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8679014444351196,0.2979375720024109,0.2675179243087768,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7749431729316711,0.2094142138957977,0.1993372589349746,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8159385323524475,0.2445529997348785,0.1714457422494888,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.76164311170578,0.1986799091100692,0.1892917454242706,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6881177425384521,0.144877016544342,0.6589575409889221,284.9900207519531,284.95001220703125,295.57000732421875,293.2196655273437,293.5686340332031,297.41900634765625,284.93133544921875,1.0,0.3078597486019134,1.0,1.0,0.0,1.0,-1.4404040575027466,1.440402269363403,1.7245654362341156e-06,1.108415961265564,0.9263803958892822,0.9263803958892822,0.0,63.67800521850586,31.0,36373.82421875,0.0,404.42919921875,1.0,281.5409851074219,284.06915283203125,296.16656494140625,298.734619140625,293.1499938964844,293.1499938964844,281.25,32662.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797484397888184,1.0,0.0,0.0,3.634112596511841,3.6341359615325928,8.812315854811459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.80517578125,0.0,1490.698486328125,1895.4371337890625,0.0,2287.881591796875,0.8978562355041504,1.0,0.0,3.0,1.0,0.0
18083520,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8679014444351196,0.2979375720024109,0.2675179243087768,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7749431729316711,0.2094142138957977,0.1993372589349746,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8159385323524475,0.2445529997348785,0.1714457422494888,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.76164311170578,0.1986799091100692,0.1892917454242706,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6881177425384521,0.144877016544342,0.6589575409889221,284.9900207519531,284.95001220703125,295.57000732421875,293.2196655273437,293.5686340332031,297.41900634765625,284.93133544921875,1.0,0.3078597486019134,1.0,1.0,0.0,1.0,-1.4404040575027466,1.440402269363403,1.7245654362341156e-06,1.108415961265564,0.9263803958892822,0.9263803958892822,0.0,63.67800521850586,31.0,36373.82421875,0.0,404.42919921875,1.0,281.5409851074219,284.06915283203125,296.16656494140625,298.734619140625,293.1499938964844,293.1499938964844,281.25,32662.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797484397888184,1.0,0.0,0.0,3.634112596511841,3.6341359615325928,8.812315854811459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.80517578125,0.0,1490.698486328125,1895.4371337890625,0.0,2287.881591796875,0.8978562355041504,1.0,0.0,3.0,1.0,0.0
18083580,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.996868133544922,0.3065031468868255,0.2310359328985214,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9343447089195251,0.2099102735519409,0.1992504894733429,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9843315482139589,0.2444688826799392,0.1712826043367386,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.915583312511444,0.199144959449768,0.1890948265790939,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8245887756347656,0.1451195180416107,0.6551943421363831,284.89227294921875,284.95001220703125,295.6066589355469,293.22265625,293.60546875,297.4234313964844,284.89508056640625,1.0,0.3119480013847351,1.0,1.0,0.0,1.0,-1.7215094566345217,1.7215070724487305,2.3894949663372245e-06,1.3135640621185305,0.84521484375,0.84521484375,0.0,35.95002746582031,49.0,40615.1953125,0.0,399.5297546386719,1.0,281.2582397460937,284.0237731933594,296.26129150390625,298.9726257324219,293.1499938964844,293.1499938964844,281.54998779296875,38543.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79070645570755,1.0,0.0,0.0,3.5422298908233643,3.542253494262696,8.372339266315976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.8017578125,0.0,1435.013427734375,1895.4371337890625,0.0,2386.778564453125,0.88238525390625,1.0,0.0,3.0,1.0,0.0
18083640,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.996868133544922,0.3065031468868255,0.2310359328985214,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9343447089195251,0.2099102735519409,0.1992504894733429,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9843315482139589,0.2444688826799392,0.1712826043367386,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.915583312511444,0.199144959449768,0.1890948265790939,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8245887756347656,0.1451195180416107,0.6551943421363831,284.89227294921875,284.95001220703125,295.6066589355469,293.22265625,293.60546875,297.4234313964844,284.89508056640625,1.0,0.3119480013847351,1.0,1.0,0.0,1.0,-1.7215094566345217,1.7215070724487305,2.3894949663372245e-06,1.3135640621185305,0.84521484375,0.84521484375,0.0,35.95002746582031,49.0,40615.1953125,0.0,399.5297546386719,1.0,281.2582397460937,284.0237731933594,296.26129150390625,298.9726257324219,293.1499938964844,293.1499938964844,281.54998779296875,38543.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79070645570755,1.0,0.0,0.0,3.5422298908233643,3.542253494262696,8.372339266315976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.8017578125,0.0,1435.013427734375,1895.4371337890625,0.0,2386.778564453125,0.88238525390625,1.0,0.0,3.0,1.0,0.0
18083700,297.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.996366322040558,0.3105152547359466,0.2286157459020614,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9375835657119752,0.2102138698101043,0.1993478685617447,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9866816997528076,0.2447216510772705,0.1712860167026519,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.918695867061615,0.1994035392999649,0.1891668438911438,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8265878558158875,0.145137757062912,0.6547496914863586,285.0344543457031,284.95001220703125,295.625,293.2234191894531,293.6238098144531,297.4287109375,285.0521850585937,1.0,0.3140692114830017,1.0,1.0,0.0,1.0,-1.7318549156188965,1.7318525314331057,2.4266576019726926e-06,1.3291597366333008,0.9397187232971193,0.9397187232971193,0.0,36.10527801513672,49.0,40564.36328125,0.0,402.7782287597656,1.0,281.4989624023437,284.2000427246094,296.1964416503906,298.7742919921875,293.1499938964844,293.1499938964844,281.54998779296875,34062.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846177816390991,1.0,0.0,0.0,3.572926521301269,3.572949409484864,8.518074423591315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.630859375,0.0,1434.911376953125,1895.4371337890625,0.0,2331.6982421875,0.8892505764961243,1.0,0.0,3.0,1.0,0.0
18083760,297.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9981853365898132,0.3133212625980377,0.2386337220668792,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9256202578544616,0.2107505649328231,0.199804425239563,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9771768450737,0.2453555017709732,0.1716542392969131,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.907303273677826,0.1998712569475174,0.1895681619644165,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8177315592765808,0.145263522863388,0.6553236842155457,285.0666809082031,284.95001220703125,295.6433410644531,293.2237243652344,293.64215087890625,297.42938232421875,285.0648498535156,1.0,0.3178043663501739,1.0,1.0,0.0,1.0,-1.7463136911392212,1.7463111877441406,2.464595127094072e-06,1.339425563812256,0.99821674823761,0.99821674823761,0.0,37.56010818481445,67.0,41013.94921875,0.0,415.4181518554688,1.0,281.54217529296875,284.1940002441406,296.2060546875,298.84283447265625,293.1499938964844,293.1499938964844,281.25,31301.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829161882400513,1.0,0.0,0.0,3.699377059936523,3.699400663375856,9.131675255957816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.62451171875,0.0,1553.16845703125,1895.4371337890625,0.0,2316.362060546875,0.9131799340248108,1.0,0.0,3.0,1.0,0.0
18083820,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.3133983910083771,0.2710871994495392,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8878931403160095,0.2113929837942123,0.2007333487272262,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.938605785369873,0.2461156547069549,0.1724395751953125,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8720317482948303,0.2003799229860305,0.1903693526983261,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7856267094612122,0.1449998468160629,0.6558396816253662,284.90045166015625,284.95001220703125,295.67999267578125,293.2229919433594,293.6788635253906,297.4020690917969,284.9071960449219,1.0,0.3296355009078979,1.0,1.0,0.0,1.0,-1.788906455039978,1.788903832435608,2.578398834884865e-06,1.369638204574585,0.8901248574256897,0.8901248574256897,0.0,43.0539436340332,70.0,42489.86328125,0.0,457.66986083984375,1.0,281.2565612792969,284.01385498046875,296.2831726074219,299.07080078125,293.1499938964844,293.1499938964844,281.54998779296875,37416.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995306849479675,1.0,0.0,0.0,3.676644563674927,3.676669120788574,9.019793196785032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.43115234375,0.0,1573.68798828125,1895.4371337890625,0.0,2467.134765625,0.9120029211044312,1.0,0.0,3.0,1.0,0.0
18083880,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.3133983910083771,0.2710871994495392,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8878931403160095,0.2113929837942123,0.2007333487272262,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.938605785369873,0.2461156547069549,0.1724395751953125,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8720317482948303,0.2003799229860305,0.1903693526983261,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7856267094612122,0.1449998468160629,0.6558396816253662,284.90045166015625,284.95001220703125,295.67999267578125,293.2229919433594,293.6788635253906,297.4020690917969,284.9071960449219,1.0,0.3296355009078979,1.0,1.0,0.0,1.0,-1.788906455039978,1.788903832435608,2.578398834884865e-06,1.369638204574585,0.8901248574256897,0.8901248574256897,0.0,43.0539436340332,70.0,42489.86328125,0.0,457.66986083984375,1.0,281.2565612792969,284.01385498046875,296.2831726074219,299.07080078125,293.1499938964844,293.1499938964844,281.54998779296875,37416.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995306849479675,1.0,0.0,0.0,3.676644563674927,3.676669120788574,9.019793196785032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.43115234375,0.0,1573.68798828125,1895.4371337890625,0.0,2467.134765625,0.9120029211044312,1.0,0.0,3.0,1.0,0.0
18083940,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9690653085708618,0.3121498823165893,0.2810433506965637,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8466406464576721,0.2123595178127288,0.2017960846424102,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8904322385787964,0.2473709136247635,0.1733868420124054,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8324982523918152,0.2011825293302536,0.1912869065999984,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7477182745933533,0.1446573287248611,0.655474841594696,285.0936279296875,284.95001220703125,295.7166748046875,293.2206726074219,293.7155456542969,297.3680419921875,285.092529296875,1.0,0.3390977084636688,1.0,1.0,0.0,1.0,-1.803518772125244,1.803516149520874,2.6159266326430952e-06,1.3783029317855835,1.0,1.0,0.0,50.81668472290039,73.0,42242.6640625,0.0,490.7660217285156,1.0,281.5433654785156,284.19000244140625,296.2177734375,298.9422607421875,293.1499938964844,293.1499938964844,281.25,32782.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947636246681213,1.0,0.0,0.0,3.815747022628784,3.81577205657959,9.715215583128156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.3994140625,0.0,1700.3389892578125,1895.4371337890625,0.0,2423.650146484375,0.9400500655174256,1.0,0.0,3.0,1.0,0.0
18084000,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9690653085708618,0.3121498823165893,0.2810433506965637,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8466406464576721,0.2123595178127288,0.2017960846424102,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8904322385787964,0.2473709136247635,0.1733868420124054,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8324982523918152,0.2011825293302536,0.1912869065999984,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7477182745933533,0.1446573287248611,0.655474841594696,285.0936279296875,284.95001220703125,295.7166748046875,293.2206726074219,293.7155456542969,297.3680419921875,285.092529296875,1.0,0.3390977084636688,1.0,1.0,0.0,1.0,-1.803518772125244,1.803516149520874,2.6159266326430952e-06,1.3783029317855835,1.0,1.0,0.0,50.81668472290039,73.0,42242.6640625,0.0,490.7660217285156,1.0,281.5433654785156,284.19000244140625,296.2177734375,298.9422607421875,293.1499938964844,293.1499938964844,281.25,32782.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947636246681213,1.0,0.0,0.0,3.815747022628784,3.81577205657959,9.715215583128156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.3994140625,0.0,1700.3389892578125,1895.4371337890625,0.0,2423.650146484375,0.9400500655174256,1.0,0.0,3.0,1.0,0.0
18084060,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.934532105922699,0.3140601515769958,0.2827107608318329,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8201586008071899,0.212851196527481,0.2027371674776077,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8604472875595093,0.2479579150676727,0.1741977632045745,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8059442639350891,0.2015337795019149,0.1920857429504394,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7230837941169739,0.143999382853508,0.6544419527053833,284.88330078125,284.95001220703125,295.7533264160156,293.2169189453125,293.752197265625,297.35113525390625,284.88507080078125,1.0,0.3464959561824798,1.0,1.0,0.0,1.0,-1.8077921867370603,1.8077895641326904,2.6256391265633283e-06,1.3798277378082275,0.90865820646286,0.90865820646286,0.0,57.78550338745117,76.0,43106.98046875,0.0,514.8487548828125,1.0,281.255859375,283.96697998046875,296.27056884765625,299.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,37513.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099837303161621,1.0,0.0,0.0,3.797373294830322,3.797399044036865,9.62187868935871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.9580078125,0.0,1715.1773681640625,1895.4371337890625,0.0,2563.04345703125,0.9386538863182068,1.0,0.0,3.0,1.0,0.0
18084120,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.934532105922699,0.3140601515769958,0.2827107608318329,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8201586008071899,0.212851196527481,0.2027371674776077,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8604472875595093,0.2479579150676727,0.1741977632045745,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8059442639350891,0.2015337795019149,0.1920857429504394,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7230837941169739,0.143999382853508,0.6544419527053833,284.88330078125,284.95001220703125,295.7533264160156,293.2169189453125,293.752197265625,297.35113525390625,284.88507080078125,1.0,0.3464959561824798,1.0,1.0,0.0,1.0,-1.8077921867370603,1.8077895641326904,2.6256391265633283e-06,1.3798277378082275,0.90865820646286,0.90865820646286,0.0,57.78550338745117,76.0,43106.98046875,0.0,514.8487548828125,1.0,281.255859375,283.96697998046875,296.27056884765625,299.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,37513.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099837303161621,1.0,0.0,0.0,3.797373294830322,3.797399044036865,9.62187868935871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.9580078125,0.0,1715.1773681640625,1895.4371337890625,0.0,2563.04345703125,0.9386538863182068,1.0,0.0,3.0,1.0,0.0
18084180,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9103816151618958,0.3166095912456512,0.2850145101547241,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8003634810447693,0.2129866778850555,0.2031053751707077,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8400646448135376,0.2481436133384704,0.1744924187660217,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.785541296005249,0.2015409618616104,0.1923339664936065,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7040276527404785,0.143111765384674,0.6515756845474243,284.8485412597656,284.95001220703125,295.7900085449219,293.2119445800781,293.78887939453125,297.33770751953125,284.8627014160156,1.0,0.3523985147476196,1.0,1.0,0.0,1.0,-1.8082120418548584,1.8082094192504885,2.629937853271258e-06,1.3825229406356812,0.7986649870872498,0.7986649870872498,0.0,63.8154296875,64.0,43042.88671875,0.0,533.6883544921875,1.0,280.957763671875,283.9569091796875,296.2371520996094,299.0926208496094,293.1499938964844,293.1499938964844,281.25,44860.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185722231864929,1.0,0.0,0.0,3.4199016094207764,3.4199249744415283,7.80405855493882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.689453125,0.0,1354.0423583984375,1895.4371337890625,0.0,2642.346923828125,0.8632252216339111,1.0,0.0,3.0,1.0,0.0
18084240,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9103816151618958,0.3166095912456512,0.2850145101547241,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8003634810447693,0.2129866778850555,0.2031053751707077,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8400646448135376,0.2481436133384704,0.1744924187660217,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.785541296005249,0.2015409618616104,0.1923339664936065,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7040276527404785,0.143111765384674,0.6515756845474243,284.8485412597656,284.95001220703125,295.7900085449219,293.2119445800781,293.78887939453125,297.33770751953125,284.8627014160156,1.0,0.3523985147476196,1.0,1.0,0.0,1.0,-1.8082120418548584,1.8082094192504885,2.629937853271258e-06,1.3825229406356812,0.7986649870872498,0.7986649870872498,0.0,63.8154296875,64.0,43042.88671875,0.0,533.6883544921875,1.0,280.957763671875,283.9569091796875,296.2371520996094,299.0926208496094,293.1499938964844,293.1499938964844,281.25,44860.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185722231864929,1.0,0.0,0.0,3.4199016094207764,3.4199249744415283,7.80405855493882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.689453125,0.0,1354.0423583984375,1895.4371337890625,0.0,2642.346923828125,0.8632252216339111,1.0,0.0,3.0,1.0,0.0
18084300,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.909696400165558,0.3186464309692383,0.2865652740001678,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7986311316490173,0.2133618593215942,0.2033378928899765,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8384445905685425,0.2486526072025299,0.1747239977121353,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7837665677070618,0.2018361538648605,0.192498043179512,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7016575932502747,0.1429030895233154,0.6502197980880737,285.0051574707031,284.95001220703125,295.8083190917969,293.20904541015625,293.80718994140625,297.33648681640625,285.01824951171875,1.0,0.3528690338134765,1.0,1.0,0.0,1.0,-1.8091990947723389,1.8091964721679688,2.6350007829023525e-06,1.385013222694397,0.8943737745285034,0.8943737745285034,0.0,64.52175903320312,64.0,42570.45703125,0.0,536.5250854492188,1.0,281.1965637207031,284.11248779296875,296.1557006835937,298.8665771484375,293.1499938964844,293.1499938964844,281.25,35710.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089518547058105,1.0,0.0,0.0,3.477036237716675,3.4770584106445312,8.066993473221373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.205078125,0.0,1347.05517578125,1895.4371337890625,0.0,2553.54443359375,0.8695881962776184,1.0,0.0,3.0,1.0,0.0
18084360,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9158090949058532,0.3208637535572052,0.2884798943996429,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8022392392158508,0.2138748466968536,0.2037424892187118,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8420103788375854,0.2493135035037994,0.1751268357038498,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7872234582901001,0.2022651582956314,0.1928241103887558,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7041484117507935,0.142830416560173,0.6494854092597961,285.0179443359375,284.95001220703125,295.82666015625,293.2059020996094,293.8255310058594,297.33721923828125,285.0147399902344,1.0,0.3522863686084747,1.0,1.0,0.0,1.0,-1.81197726726532,1.81197452545166,2.645512495291769e-06,1.3891657590866089,0.9264192581176758,0.9264192581176758,0.0,63.69780731201172,52.0,42751.56640625,0.0,535.848876953125,1.0,281.2413635253906,284.09698486328125,296.1612243652344,298.91424560546875,293.1499938964844,293.1499938964844,280.95001220703125,32836.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044960498809814,1.0,0.0,0.0,3.58120059967041,3.581223487854004,8.557572641620936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.7099609375,0.0,1434.7396240234375,1895.4371337890625,0.0,2512.602294921875,0.887539803981781,1.0,0.0,3.0,1.0,0.0
18084420,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9383259415626526,0.3241375088691711,0.2915307581424713,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8167995810508728,0.2143778353929519,0.2042006999254226,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8569443821907043,0.2498999387025833,0.175562635064125,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8018956780433655,0.2026315033435821,0.1931451261043548,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7159000039100647,0.1423724740743637,0.6470980048179626,284.8861083984375,284.95001220703125,295.86334228515625,293.198974609375,293.8622131347656,297.3305053710937,284.8954467773437,1.0,0.3484377861022949,1.0,1.0,0.0,1.0,-1.814238667488098,1.814236044883728,2.6560569494904485e-06,1.394027829170227,0.8133566379547119,0.8133566379547119,0.0,59.69344711303711,40.0,43058.89453125,0.0,524.997802734375,1.0,280.95819091796875,283.9789428710937,296.2225341796875,299.0628356933594,293.1499938964844,293.1499938964844,281.25,41075.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813926100730896,1.0,0.0,0.0,3.399343729019165,3.3993661403656006,7.710516456427285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.31787109375,0.0,1307.13671875,1895.4371337890625,0.0,2599.39453125,0.8542601466178894,1.0,0.0,3.0,1.0,0.0
18084480,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9383259415626526,0.3241375088691711,0.2915307581424713,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8167995810508728,0.2143778353929519,0.2042006999254226,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8569443821907043,0.2498999387025833,0.175562635064125,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8018956780433655,0.2026315033435821,0.1931451261043548,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7159000039100647,0.1423724740743637,0.6470980048179626,284.8861083984375,284.95001220703125,295.86334228515625,293.198974609375,293.8622131347656,297.3305053710937,284.8954467773437,1.0,0.3484377861022949,1.0,1.0,0.0,1.0,-1.814238667488098,1.814236044883728,2.6560569494904485e-06,1.394027829170227,0.8133566379547119,0.8133566379547119,0.0,59.69344711303711,40.0,43058.89453125,0.0,524.997802734375,1.0,280.95819091796875,283.9789428710937,296.2225341796875,299.0628356933594,293.1499938964844,293.1499938964844,281.25,41075.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813926100730896,1.0,0.0,0.0,3.399343729019165,3.3993661403656006,7.710516456427285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.31787109375,0.0,1307.13671875,1895.4371337890625,0.0,2599.39453125,0.8542601466178894,1.0,0.0,3.0,1.0,0.0
18084540,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9752675890922546,0.3283825218677521,0.2947959899902344,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8429397940635681,0.2152927815914154,0.2046481966972351,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8865485787391663,0.2510314881801605,0.1760146617889404,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8282284140586853,0.2033910006284713,0.193452388048172,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7373398542404175,0.1422238647937774,0.6446079015731812,285.0328063964844,284.95001220703125,295.8999938964844,293.1913452148437,293.8988647460937,297.33074951171875,285.0284118652344,1.0,0.3419879972934723,1.0,1.0,0.0,1.0,-1.816615104675293,1.8166123628616333,2.662447968759807e-06,1.3955895900726318,0.9420236349105836,0.9420236349105836,0.0,52.99429702758789,28.0,42776.47265625,0.0,505.8624267578125,1.0,281.2411193847656,284.100830078125,296.1600341796875,298.9140625,293.1499938964844,293.1499938964844,280.95001220703125,31808.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032311797142029,1.0,0.0,0.0,3.579933881759644,3.579956531524658,8.551519385946449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.0927734375,0.0,1425.84716796875,1895.4371337890625,0.0,2501.00390625,0.8863896727561951,1.0,0.0,3.0,1.0,0.0
18084600,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9752675890922546,0.3283825218677521,0.2947959899902344,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8429397940635681,0.2152927815914154,0.2046481966972351,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8865485787391663,0.2510314881801605,0.1760146617889404,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8282284140586853,0.2033910006284713,0.193452388048172,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7373398542404175,0.1422238647937774,0.6446079015731812,285.0328063964844,284.95001220703125,295.8999938964844,293.1913452148437,293.8988647460937,297.33074951171875,285.0284118652344,1.0,0.3419879972934723,1.0,1.0,0.0,1.0,-1.816615104675293,1.8166123628616333,2.662447968759807e-06,1.3955895900726318,0.9420236349105836,0.9420236349105836,0.0,52.99429702758789,28.0,42776.47265625,0.0,505.8624267578125,1.0,281.2411193847656,284.100830078125,296.1600341796875,298.9140625,293.1499938964844,293.1499938964844,280.95001220703125,31808.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032311797142029,1.0,0.0,0.0,3.579933881759644,3.579956531524658,8.551519385946449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.0927734375,0.0,1425.84716796875,1895.4371337890625,0.0,2501.00390625,0.8863896727561951,1.0,0.0,3.0,1.0,0.0
18084660,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.3323262929916382,0.2839392721652984,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.880214273929596,0.2157470881938934,0.2049700617790222,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.929875910282135,0.2515084743499756,0.1763086020946502,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8635426759719849,0.203718677163124,0.1936458498239517,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7677902579307556,0.1418043822050094,0.6419600248336792,284.8714599609375,284.95001220703125,295.9366760253906,293.1831970214844,293.935546875,297.3275146484375,284.87744140625,1.0,0.3334232270717621,1.0,1.0,0.0,1.0,-1.808617353439331,1.808614730834961,2.637280203998671e-06,1.3875386714935305,0.8115638494491577,0.8115638494491577,0.0,45.68462753295898,25.0,42926.08203125,0.0,476.2164306640625,1.0,280.95806884765625,283.95281982421875,296.2149353027344,299.05767822265625,293.1499938964844,293.1499938964844,281.25,41009.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144069910049438,1.0,0.0,0.0,3.417343854904175,3.417366504669189,7.792389169480884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.71728515625,0.0,1324.496826171875,1895.4371337890625,0.0,2603.8349609375,0.8576117753982544,1.0,0.0,3.0,1.0,0.0
18084720,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.3323262929916382,0.2839392721652984,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.880214273929596,0.2157470881938934,0.2049700617790222,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.929875910282135,0.2515084743499756,0.1763086020946502,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8635426759719849,0.203718677163124,0.1936458498239517,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7677902579307556,0.1418043822050094,0.6419600248336792,284.8714599609375,284.95001220703125,295.9366760253906,293.1831970214844,293.935546875,297.3275146484375,284.87744140625,1.0,0.3334232270717621,1.0,1.0,0.0,1.0,-1.808617353439331,1.808614730834961,2.637280203998671e-06,1.3875386714935305,0.8115638494491577,0.8115638494491577,0.0,45.68462753295898,25.0,42926.08203125,0.0,476.2164306640625,1.0,280.95806884765625,283.95281982421875,296.2149353027344,299.05767822265625,293.1499938964844,293.1499938964844,281.25,41009.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144069910049438,1.0,0.0,0.0,3.417343854904175,3.417366504669189,7.792389169480884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.71728515625,0.0,1324.496826171875,1895.4371337890625,0.0,2603.8349609375,0.8576117753982544,1.0,0.0,3.0,1.0,0.0
18084780,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.3424471914768219,0.2637039422988891,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9034797549247742,0.2165188789367675,0.2054332345724105,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9569337368011476,0.252435564994812,0.17672760784626,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8858575224876404,0.2043448090553283,0.1939785182476043,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7865472435951233,0.1417006999254226,0.6402194499969482,284.9996337890625,284.95001220703125,295.97332763671875,293.1747436523437,293.97216796875,297.3568115234375,284.9935607910156,1.0,0.3251725733280182,1.0,1.0,0.0,1.0,-1.7764606475830078,1.7764580249786377,2.5485342121100985e-06,1.363682508468628,0.9112387895584106,0.9112387895584106,0.0,41.71747970581055,43.0,41936.8203125,0.0,445.9295349121094,1.0,281.240966796875,284.0714111328125,296.13336181640625,298.8519287109375,293.1499938964844,293.1499938964844,280.95001220703125,32947.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017197847366333,1.0,0.0,0.0,3.5463032722473145,3.546325922012329,8.391605774704658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.31640625,0.0,1398.6395263671875,1895.4371337890625,0.0,2487.159423828125,0.8795427680015564,1.0,0.0,3.0,1.0,0.0
