time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084840,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.3424471914768219,0.2637039422988891,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9034797549247742,0.2165188789367675,0.2054332345724105,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9569337368011476,0.252435564994812,0.17672760784626,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8858575224876404,0.2043448090553283,0.1939785182476043,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7865472435951233,0.1417006999254226,0.6402194499969482,284.9996337890625,284.95001220703125,295.97332763671875,293.1747436523437,293.97216796875,297.3568115234375,284.9935607910156,1.0,0.3251725733280182,1.0,1.0,0.0,1.0,-1.7764606475830078,1.7764580249786377,2.5485342121100985e-06,1.363682508468628,0.9112387895584106,0.9112387895584106,0.0,41.71747970581055,43.0,41936.8203125,0.0,445.9295349121094,1.0,281.240966796875,284.0714111328125,296.13336181640625,298.8519287109375,293.1499938964844,293.1499938964844,280.95001220703125,32947.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017197847366333,1.0,0.0,0.0,3.5463032722473145,3.546325922012329,8.391605774704658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.31640625,0.0,1398.6395263671875,1895.4371337890625,0.0,2487.159423828125,0.8795427680015564,1.0,0.0,3.0,1.0,0.0
18084900,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9990000128746032,0.3478804230690002,0.2601254880428314,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9083350896835328,0.216788575053215,0.2057660520076751,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9619847536087036,0.2527171075344085,0.1770122200250625,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8903582692146301,0.2045505046844482,0.1942448318004608,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7901456952095032,0.1416672021150589,0.6401494145393372,284.8528747558594,284.95001220703125,295.9916687011719,293.1704406738281,293.9905090332031,297.375,284.8389587402344,1.0,0.3246437311172485,1.0,1.0,0.0,1.0,-1.7731246948242188,1.7731220722198486,2.54041174230224e-06,1.3619667291641235,0.8085129261016846,0.8085129261016846,0.0,41.12273025512695,43.0,42384.18359375,0.0,442.10162353515625,1.0,281.0002136230469,283.9095458984375,296.19488525390625,299.0390930175781,293.1499938964844,293.1499938964844,280.95001220703125,38618.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076195120811462,1.0,0.0,0.0,3.4912219047546387,3.4912447929382324,8.132951734296512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.5185546875,0.0,1382.328369140625,1895.4371337890625,0.0,2541.28857421875,0.868695080280304,1.0,0.0,3.0,1.0,0.0
18084960,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.3520636260509491,0.2633116543292999,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9047490954399108,0.2169529646635055,0.2059568166732788,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9582304954528807,0.2528690993785858,0.1771436035633087,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8869296908378601,0.2046552747488021,0.1943792253732681,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7867902517318726,0.141569897532463,0.6398549675941467,284.8872375488281,284.95001220703125,296.010009765625,293.1661682128906,294.00885009765625,297.3866882324219,284.8988647460937,1.0,0.3260146379470825,1.0,1.0,0.0,1.0,-1.777137279510498,1.7771347761154177,2.5514304979878943e-06,1.364993929862976,0.7991292476654053,0.7991292476654053,0.0,41.6943244934082,61.0,42025.76171875,0.0,446.2793884277344,1.0,280.959228515625,283.9867553710937,296.1777038574219,298.9537353515625,293.1499938964844,293.1499938964844,281.25,41695.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808560311794281,1.0,0.0,0.0,3.3098738193511963,3.3098957538604736,7.309980105674185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.53076171875,0.0,1225.3057861328125,1895.4371337890625,0.0,2549.941650390625,0.8359825611114502,1.0,0.0,3.0,1.0,0.0
18085020,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9990000128746032,0.3573653101921081,0.2824476659297943,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8844730257987976,0.2178795337677002,0.2067994624376297,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9349346160888672,0.2539592087268829,0.1778492331504821,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8671965599060059,0.2054303586483001,0.1950868368148803,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7686396837234497,0.1417163014411926,0.6406995058059692,285.0462646484375,284.95001220703125,296.0466613769531,293.1576232910156,294.0455322265625,297.3940734863281,285.0434875488281,1.0,0.3337685167789459,1.0,1.0,0.0,1.0,-1.8038229942321773,1.803820371627808,2.625723709570593e-06,1.3853410482406616,0.93946373462677,0.93946373462677,0.0,45.37038040161133,79.0,42255.89453125,0.0,474.11956787109375,1.0,281.24053955078125,284.1095886230469,296.1241760253906,298.8330993652344,293.1499938964844,293.1499938964844,280.95001220703125,31142.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972455620765686,1.0,0.0,0.0,3.523714065551758,3.523736000061035,8.285039712063735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.3798828125,0.0,1362.0673828125,1895.4371337890625,0.0,2446.26904296875,0.8733766674995422,1.0,0.0,3.0,1.0,0.0
18085080,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9990000128746032,0.3573653101921081,0.2824476659297943,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8844730257987976,0.2178795337677002,0.2067994624376297,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9349346160888672,0.2539592087268829,0.1778492331504821,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8671965599060059,0.2054303586483001,0.1950868368148803,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7686396837234497,0.1417163014411926,0.6406995058059692,285.0462646484375,284.95001220703125,296.0466613769531,293.1576232910156,294.0455322265625,297.3940734863281,285.0434875488281,1.0,0.3337685167789459,1.0,1.0,0.0,1.0,-1.8038229942321773,1.803820371627808,2.625723709570593e-06,1.3853410482406616,0.93946373462677,0.93946373462677,0.0,45.37038040161133,79.0,42255.89453125,0.0,474.11956787109375,1.0,281.24053955078125,284.1095886230469,296.1241760253906,298.8330993652344,293.1499938964844,293.1499938964844,280.95001220703125,31142.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972455620765686,1.0,0.0,0.0,3.523714065551758,3.523736000061035,8.285039712063735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.3798828125,0.0,1362.0673828125,1895.4371337890625,0.0,2446.26904296875,0.8733766674995422,1.0,0.0,3.0,1.0,0.0
18085140,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.3561643660068512,0.3163306415081024,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8527728915214539,0.2183389216661453,0.2076400220394134,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8974485397338867,0.2543797791004181,0.1784856915473938,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8369812369346619,0.2057657539844513,0.1958016902208328,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.741045355796814,0.1413449496030807,0.6410232186317444,284.911376953125,284.95001220703125,296.0833435058594,293.1493530273437,294.08221435546875,297.3631286621094,284.92010498046875,1.0,0.3468830585479736,1.0,1.0,0.0,1.0,-1.847510814666748,1.8475080728530884,2.751967485892237e-06,1.4200241565704346,0.8446085453033447,0.8446085453033447,0.0,52.405052185058594,82.0,43560.33203125,0.0,524.5722045898438,1.0,280.9582214355469,283.9665222167969,296.1995544433594,299.0516357421875,293.1499938964844,293.1499938964844,281.25,38168.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119481801986694,1.0,0.0,0.0,3.45448899269104,3.4545116424560547,7.962710810716089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.421875,0.0,1341.6905517578125,1895.4371337890625,0.0,2581.1455078125,0.8637871742248535,1.0,0.0,3.0,1.0,0.0
18085200,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.3561643660068512,0.3163306415081024,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8527728915214539,0.2183389216661453,0.2076400220394134,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8974485397338867,0.2543797791004181,0.1784856915473938,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8369812369346619,0.2057657539844513,0.1958016902208328,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.741045355796814,0.1413449496030807,0.6410232186317444,284.911376953125,284.95001220703125,296.0833435058594,293.1493530273437,294.08221435546875,297.3631286621094,284.92010498046875,1.0,0.3468830585479736,1.0,1.0,0.0,1.0,-1.847510814666748,1.8475080728530884,2.751967485892237e-06,1.4200241565704346,0.8446085453033447,0.8446085453033447,0.0,52.405052185058594,82.0,43560.33203125,0.0,524.5722045898438,1.0,280.9582214355469,283.9665222167969,296.1995544433594,299.0516357421875,293.1499938964844,293.1499938964844,281.25,38168.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119481801986694,1.0,0.0,0.0,3.45448899269104,3.4545116424560547,7.962710810716089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.421875,0.0,1341.6905517578125,1895.4371337890625,0.0,2581.1455078125,0.8637871742248535,1.0,0.0,3.0,1.0,0.0
18085260,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9643476605415344,0.3554414212703705,0.3199850618839264,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8175672292709351,0.2190036326646804,0.2085403352975845,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8575908541679382,0.2551175355911255,0.1791741847991943,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.80176842212677,0.2062874734401703,0.1965739428997039,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7091187238693237,0.14084093272686,0.640407145023346,285.05255126953125,284.95001220703125,296.1199951171875,293.1415100097656,294.118896484375,297.3330383300781,285.0477600097656,1.0,0.3566141426563263,1.0,1.0,0.0,1.0,-1.8541501760482788,1.8541474342346191,2.769000275293365e-06,1.423490285873413,0.9851996302604676,0.9851996302604676,0.0,61.95435333251953,85.0,43400.82421875,0.0,559.160888671875,1.0,281.2420349121094,284.07965087890625,296.1365661621094,298.9305114746094,293.1499938964844,293.1499938964844,280.95001220703125,31003.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070482015609741,1.0,0.0,0.0,3.661553382873535,3.661576509475708,8.945899594436924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.66552734375,0.0,1508.5537109375,1895.4371337890625,0.0,2536.037353515625,0.9041461944580078,1.0,0.0,3.0,1.0,0.0
18085320,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9643476605415344,0.3554414212703705,0.3199850618839264,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8175672292709351,0.2190036326646804,0.2085403352975845,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8575908541679382,0.2551175355911255,0.1791741847991943,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.80176842212677,0.2062874734401703,0.1965739428997039,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7091187238693237,0.14084093272686,0.640407145023346,285.05255126953125,284.95001220703125,296.1199951171875,293.1415100097656,294.118896484375,297.3330383300781,285.0477600097656,1.0,0.3566141426563263,1.0,1.0,0.0,1.0,-1.8541501760482788,1.8541474342346191,2.769000275293365e-06,1.423490285873413,0.9851996302604676,0.9851996302604676,0.0,61.95435333251953,85.0,43400.82421875,0.0,559.160888671875,1.0,281.2420349121094,284.07965087890625,296.1365661621094,298.9305114746094,293.1499938964844,293.1499938964844,280.95001220703125,31003.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070482015609741,1.0,0.0,0.0,3.661553382873535,3.661576509475708,8.945899594436924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.66552734375,0.0,1508.5537109375,1895.4371337890625,0.0,2536.037353515625,0.9041461944580078,1.0,0.0,3.0,1.0,0.0
18085380,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.934564173221588,0.3572050929069519,0.321709394454956,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7938491702079773,0.2190975695848465,0.2091302126646042,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8336607813835144,0.2550745010375976,0.1795590370893478,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7778480648994446,0.2062691450119018,0.1970482170581817,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.6859675049781799,0.1399891972541809,0.6386191844940186,284.86651611328125,284.95001220703125,296.1566772460937,293.1343078613281,294.1555480957031,297.31982421875,284.87310791015625,1.0,0.3640454411506653,1.0,1.0,0.0,1.0,-1.8556970357894893,1.85569429397583,2.768221520454972e-06,1.4208033084869385,0.8435311913490295,0.8435311913490295,0.0,69.66384887695312,73.0,43916.90234375,0.0,584.6289672851562,1.0,280.95721435546875,283.9000549316406,296.1811828613281,299.0801696777344,293.1499938964844,293.1499938964844,281.25,39714.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210938572883606,1.0,0.0,0.0,3.559407949447632,3.559431791305542,8.453739610558841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.884765625,0.0,1461.8028564453125,1895.4371337890625,0.0,2665.705810546875,0.8874461650848389,1.0,0.0,3.0,1.0,0.0
18085440,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.934564173221588,0.3572050929069519,0.321709394454956,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7938491702079773,0.2190975695848465,0.2091302126646042,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8336607813835144,0.2550745010375976,0.1795590370893478,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7778480648994446,0.2062691450119018,0.1970482170581817,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.6859675049781799,0.1399891972541809,0.6386191844940186,284.86651611328125,284.95001220703125,296.1566772460937,293.1343078613281,294.1555480957031,297.31982421875,284.87310791015625,1.0,0.3640454411506653,1.0,1.0,0.0,1.0,-1.8556970357894893,1.85569429397583,2.768221520454972e-06,1.4208033084869385,0.8435311913490295,0.8435311913490295,0.0,69.66384887695312,73.0,43916.90234375,0.0,584.6289672851562,1.0,280.95721435546875,283.9000549316406,296.1811828613281,299.0801696777344,293.1499938964844,293.1499938964844,281.25,39714.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210938572883606,1.0,0.0,0.0,3.559407949447632,3.559431791305542,8.453739610558841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.884765625,0.0,1461.8028564453125,1895.4371337890625,0.0,2665.705810546875,0.8874461650848389,1.0,0.0,3.0,1.0,0.0
18085500,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9301095008850098,0.3588354885578155,0.3228611052036285,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7896591424942017,0.2192670702934265,0.2092248946428299,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8295982480049133,0.2552371025085449,0.1795898675918579,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7737262845039368,0.2063730210065841,0.1970885246992111,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6814752817153931,0.1396521031856537,0.6369715929031372,285.0186462402344,284.95001220703125,296.17498779296875,293.1310119628906,294.17388916015625,297.31805419921875,285.0319519042969,1.0,0.3650079667568207,1.0,1.0,0.0,1.0,-1.855298399925232,1.8552956581115725,2.7648191007756395e-06,1.4188437461853027,0.9399028420448304,0.9399028420448304,0.0,71.11738586425781,73.0,43303.984375,0.0,588.9384155273438,1.0,281.1997985839844,284.065185546875,296.1017150878906,298.8564453125,293.1499938964844,293.1499938964844,281.25,34276.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141288757324219,1.0,0.0,0.0,3.599172592163086,3.599195957183838,8.643679620945477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.05029296875,0.0,1464.634521484375,1895.4371337890625,0.0,2601.266845703125,0.8952007293701172,1.0,0.0,3.0,1.0,0.0
18085560,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.932946801185608,0.3608354330062866,0.3245370090007782,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7907153964042664,0.2196145057678222,0.2094846963882446,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8305826783180237,0.2556189000606537,0.1797985285520553,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7746773362159729,0.2066463232040405,0.1972808986902237,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.6816855669021606,0.1394686102867126,0.6358340382575989,285.0318298339844,284.95001220703125,296.1933288574219,293.1279602050781,294.1922302246094,297.3195495605469,285.0282592773437,1.0,0.3648018538951874,1.0,1.0,0.0,1.0,-1.856736183166504,1.856733441352844,2.767390924418578e-06,1.4187670946121216,0.9769079685211182,0.9769079685211182,0.0,70.8587875366211,61.0,43475.51953125,0.0,589.1441040039062,1.0,281.2424621582031,284.0496520996094,296.1020202636719,298.9020080566406,293.1499938964844,293.1499938964844,280.95001220703125,32145.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113069534301758,1.0,0.0,0.0,3.705594062805176,3.705617904663086,9.162394576378574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.8408203125,0.0,1566.6212158203125,1895.4371337890625,0.0,2575.234130859375,0.9149940609931946,1.0,0.0,3.0,1.0,0.0
18085620,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.948330283164978,0.363587886095047,0.3271875381469726,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8004480600357056,0.2197789996862411,0.2096674889326095,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8397727608680725,0.2556411027908325,0.1798760294914245,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7839912176132202,0.206693485379219,0.1973445415496826,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.688962996006012,0.1388030499219894,0.6326866149902344,284.8648681640625,284.95001220703125,296.2300109863281,293.1226501464844,294.2288818359375,297.3138732910156,284.8724060058594,1.0,0.3614676594734192,1.0,1.0,0.0,1.0,-1.8565328121185305,1.8565300703048704,2.7664123081194703e-06,1.4183247089385986,0.8399374485015869,0.8399374485015869,0.0,67.61093139648438,49.0,43894.10546875,0.0,578.731689453125,1.0,280.95703125,283.8913269042969,296.155029296875,299.0494079589844,293.1499938964844,293.1499938964844,281.25,40548.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224150538444519,1.0,0.0,0.0,3.5672101974487305,3.5672340393066406,8.490840173180914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.3525390625,0.0,1476.2607421875,1895.4371337890625,0.0,2677.95751953125,0.8900826573371887,1.0,0.0,3.0,1.0,0.0
18085680,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.948330283164978,0.363587886095047,0.3271875381469726,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8004480600357056,0.2197789996862411,0.2096674889326095,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8397727608680725,0.2556411027908325,0.1798760294914245,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7839912176132202,0.206693485379219,0.1973445415496826,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.688962996006012,0.1388030499219894,0.6326866149902344,284.8648681640625,284.95001220703125,296.2300109863281,293.1226501464844,294.2288818359375,297.3138732910156,284.8724060058594,1.0,0.3614676594734192,1.0,1.0,0.0,1.0,-1.8565328121185305,1.8565300703048704,2.7664123081194703e-06,1.4183247089385986,0.8399374485015869,0.8399374485015869,0.0,67.61093139648438,49.0,43894.10546875,0.0,578.731689453125,1.0,280.95703125,283.8913269042969,296.155029296875,299.0494079589844,293.1499938964844,293.1499938964844,281.25,40548.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224150538444519,1.0,0.0,0.0,3.5672101974487305,3.5672340393066406,8.490840173180914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.3525390625,0.0,1476.2607421875,1895.4371337890625,0.0,2677.95751953125,0.8900826573371887,1.0,0.0,3.0,1.0,0.0
18085740,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9763091206550598,0.3675699830055237,0.3301344811916351,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8209352493286133,0.2204351127147674,0.209848016500473,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8607903718948364,0.2563115656375885,0.1799807548522949,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8047949075698853,0.2072023153305053,0.1973965167999267,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7065207958221436,0.138487234711647,0.6294184327125549,285.03350830078125,284.95001220703125,296.26666259765625,293.1185913085937,294.2655639648437,297.31610107421875,285.0298156738281,1.0,0.3553264141082763,1.0,1.0,0.0,1.0,-1.8565490245819087,1.8565462827682493,2.769279262793134e-06,1.420414686203003,0.9759360551834106,0.9759360551834106,0.0,61.331539154052734,37.0,43438.89453125,0.0,558.8952026367188,1.0,281.2426147460937,284.0433654785156,296.08599853515625,298.8812561035156,293.1499938964844,293.1499938964844,280.95001220703125,32296.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113337755203247,1.0,0.0,0.0,3.711215496063232,3.7112395763397217,9.190214314003242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.13623046875,0.0,1574.1690673828125,1895.4371337890625,0.0,2575.4814453125,0.9163112044334412,1.0,0.0,3.0,1.0,0.0
18085800,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9763091206550598,0.3675699830055237,0.3301344811916351,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8209352493286133,0.2204351127147674,0.209848016500473,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8607903718948364,0.2563115656375885,0.1799807548522949,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8047949075698853,0.2072023153305053,0.1973965167999267,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7065207958221436,0.138487234711647,0.6294184327125549,285.03350830078125,284.95001220703125,296.26666259765625,293.1185913085937,294.2655639648437,297.31610107421875,285.0298156738281,1.0,0.3553264141082763,1.0,1.0,0.0,1.0,-1.8565490245819087,1.8565462827682493,2.769279262793134e-06,1.420414686203003,0.9759360551834106,0.9759360551834106,0.0,61.331539154052734,37.0,43438.89453125,0.0,558.8952026367188,1.0,281.2426147460937,284.0433654785156,296.08599853515625,298.8812561035156,293.1499938964844,293.1499938964844,280.95001220703125,32296.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113337755203247,1.0,0.0,0.0,3.711215496063232,3.7112395763397217,9.190214314003242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.13623046875,0.0,1574.1690673828125,1895.4371337890625,0.0,2575.4814453125,0.9163112044334412,1.0,0.0,3.0,1.0,0.0
18085860,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.3708427548408508,0.3301354348659515,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8442414999008179,0.2206869721412658,0.2100211381912231,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.887008547782898,0.2563898265361786,0.180032417178154,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8280657529830933,0.2073297649621963,0.1974436938762664,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7261319756507874,0.1379582583904266,0.6264553070068359,284.8636169433594,284.95001220703125,296.3033447265625,293.1159973144531,294.3022155761719,297.3123474121094,284.8681945800781,1.0,0.3468958139419555,1.0,1.0,0.0,1.0,-1.841662168502808,1.841659426689148,2.732102302616113e-06,1.413338303565979,0.838050127029419,0.838050127029419,0.0,54.85048675537109,25.0,43685.3671875,0.0,531.6417236328125,1.0,280.95703125,283.88006591796875,296.1459350585937,299.0348205566406,293.1499938964844,293.1499938964844,281.25,40662.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220486640930176,1.0,0.0,0.0,3.569751262664795,3.569775342941284,8.502941568622191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.64501953125,0.0,1479.8284912109375,1895.4371337890625,0.0,2674.559326171875,0.8906291723251343,1.0,0.0,3.0,1.0,0.0
18085920,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.3708427548408508,0.3301354348659515,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8442414999008179,0.2206869721412658,0.2100211381912231,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.887008547782898,0.2563898265361786,0.180032417178154,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8280657529830933,0.2073297649621963,0.1974436938762664,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7261319756507874,0.1379582583904266,0.6264553070068359,284.8636169433594,284.95001220703125,296.3033447265625,293.1159973144531,294.3022155761719,297.3123474121094,284.8681945800781,1.0,0.3468958139419555,1.0,1.0,0.0,1.0,-1.841662168502808,1.841659426689148,2.732102302616113e-06,1.413338303565979,0.838050127029419,0.838050127029419,0.0,54.85048675537109,25.0,43685.3671875,0.0,531.6417236328125,1.0,280.95703125,283.88006591796875,296.1459350585937,299.0348205566406,293.1499938964844,293.1499938964844,281.25,40662.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220486640930176,1.0,0.0,0.0,3.569751262664795,3.569775342941284,8.502941568622191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.64501953125,0.0,1479.8284912109375,1895.4371337890625,0.0,2674.559326171875,0.8906291723251343,1.0,0.0,3.0,1.0,0.0
18085980,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.3805004954338074,0.2968067824840545,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.874516487121582,0.2213015854358673,0.2101959437131881,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9215657711029052,0.2569598257541656,0.1800972670316696,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8565451502799988,0.2077901363372802,0.1974834948778152,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7495675086975098,0.1377396434545517,0.6236076951026917,284.999755859375,284.95001220703125,296.3399963378906,293.1150207519531,294.3388671875,297.34405517578125,284.99334716796875,1.0,0.3357980847358703,1.0,1.0,0.0,1.0,-1.8102456331253047,1.8102428913116453,2.643891093612183e-06,1.390310525894165,0.940805196762085,0.940805196762085,0.0,47.97959518432617,28.0,42558.40234375,0.0,486.2369995117188,1.0,281.2424621582031,284.0138244628906,296.0712585449219,298.8292541503906,293.1499938964844,293.1499938964844,280.95001220703125,33319.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089584708213806,1.0,0.0,0.0,3.676182270050049,3.676206111907959,9.017525712806672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.81591796875,0.0,1542.296875,1895.4371337890625,0.0,2553.605224609375,0.9089537858963012,1.0,0.0,3.0,1.0,0.0
18086040,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.3805004954338074,0.2968067824840545,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.874516487121582,0.2213015854358673,0.2101959437131881,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9215657711029052,0.2569598257541656,0.1800972670316696,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8565451502799988,0.2077901363372802,0.1974834948778152,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7495675086975098,0.1377396434545517,0.6236076951026917,284.999755859375,284.95001220703125,296.3399963378906,293.1150207519531,294.3388671875,297.34405517578125,284.99334716796875,1.0,0.3357980847358703,1.0,1.0,0.0,1.0,-1.8102456331253047,1.8102428913116453,2.643891093612183e-06,1.390310525894165,0.940805196762085,0.940805196762085,0.0,47.97959518432617,28.0,42558.40234375,0.0,486.2369995117188,1.0,281.2424621582031,284.0138244628906,296.0712585449219,298.8292541503906,293.1499938964844,293.1499938964844,280.95001220703125,33319.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089584708213806,1.0,0.0,0.0,3.676182270050049,3.676206111907959,9.017525712806672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.81591796875,0.0,1542.296875,1895.4371337890625,0.0,2553.605224609375,0.9089537858963012,1.0,0.0,3.0,1.0,0.0
18086100,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.9990000128746032,0.3868642747402191,0.2845442295074463,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.8874571919441223,0.2214842140674591,0.2103959619998932,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.9370359182357788,0.2570480406284332,0.1802137792110443,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8687806725502014,0.2079005390405655,0.1976098865270614,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7596582174301147,0.1376549303531646,0.6230082511901855,284.83917236328125,284.95001220703125,296.3583374023437,293.115234375,294.357177734375,297.3692321777344,284.82281494140625,1.0,0.3316521346569061,1.0,1.0,0.0,1.0,-1.7953252792358398,1.7953226566314695,2.6026659725175705e-06,1.3794254064559937,0.8269895315170288,0.8269895315170288,0.0,45.5511360168457,28.0,42875.2734375,0.0,469.2917785644531,1.0,280.9972229003906,283.83758544921875,296.1357116699219,299.01513671875,293.1499938964844,293.1499938964844,280.95001220703125,38809.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814415454864502,1.0,0.0,0.0,3.62013578414917,3.6201601028442383,8.744661954551702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.0009765625,0.0,1521.0477294921875,1895.4371337890625,0.0,2603.912841796875,0.8974409699440002,1.0,0.0,3.0,1.0,0.0
18086160,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9990000128746032,0.3931188881397247,0.275199145078659,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8977125883102417,0.2215422987937927,0.2104134857654571,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9488101601600648,0.2569730877876282,0.1801379770040512,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.878557026386261,0.2078892588615417,0.1975627988576889,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7677660584449768,0.137526735663414,0.6221407651901245,284.8572082519531,284.95001220703125,296.3766784667969,293.1159362792969,294.3755187988281,297.3934631347656,284.86822509765625,1.0,0.328229159116745,1.0,1.0,0.0,1.0,-1.7829338312149048,1.782931208610535,2.568522404544637e-06,1.3702313899993896,0.7990191578865051,0.7990191578865051,0.0,43.73652648925781,31.0,42144.83203125,0.0,456.0296630859375,1.0,280.95819091796875,283.90924072265625,296.1186218261719,298.9129333496094,293.1499938964844,293.1499938964844,281.25,43371.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142528533935547,1.0,0.0,0.0,3.4032771587371826,3.4033002853393555,7.728370974291465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.60400390625,0.0,1327.037353515625,1895.4371337890625,0.0,2602.411376953125,0.8572190403938293,1.0,0.0,3.0,1.0,0.0
18086220,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.4064050614833832,0.260365754365921,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9164314270019532,0.2223240286111831,0.2108867466449737,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9678844809532166,0.2576891481876373,0.1804084628820419,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8957551717758179,0.2084841281175613,0.1978722810745239,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7822524309158325,0.1377934068441391,0.6222143173217773,285.0074157714844,284.95001220703125,296.413330078125,293.1189270019531,294.41217041015625,297.44512939453125,285.00274658203125,1.0,0.3233779668807983,1.0,1.0,0.0,1.0,-1.7664684057235718,1.7664657831192017,2.522834620322101e-06,1.357440948486328,0.9133198857307434,0.9133198857307434,0.0,41.03032302856445,49.0,41500.0,0.0,437.78509521484375,1.0,281.240966796875,284.04034423828125,296.0614318847656,298.7397766113281,293.1499938964844,293.1499938964844,280.95001220703125,32961.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980114221572876,1.0,0.0,0.0,3.547175645828247,3.5471980571746826,8.39573374378233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.38916015625,0.0,1399.6583251953125,1895.4371337890625,0.0,2453.25830078125,0.879813015460968,1.0,0.0,3.0,1.0,0.0
18086280,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.4064050614833832,0.260365754365921,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9164314270019532,0.2223240286111831,0.2108867466449737,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9678844809532166,0.2576891481876373,0.1804084628820419,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8957551717758179,0.2084841281175613,0.1978722810745239,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7822524309158325,0.1377934068441391,0.6222143173217773,285.0074157714844,284.95001220703125,296.413330078125,293.1189270019531,294.41217041015625,297.44512939453125,285.00274658203125,1.0,0.3233779668807983,1.0,1.0,0.0,1.0,-1.7664684057235718,1.7664657831192017,2.522834620322101e-06,1.357440948486328,0.9133198857307434,0.9133198857307434,0.0,41.03032302856445,49.0,41500.0,0.0,437.78509521484375,1.0,281.240966796875,284.04034423828125,296.0614318847656,298.7397766113281,293.1499938964844,293.1499938964844,280.95001220703125,32961.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980114221572876,1.0,0.0,0.0,3.547175645828247,3.5471980571746826,8.39573374378233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.38916015625,0.0,1399.6583251953125,1895.4371337890625,0.0,2453.25830078125,0.879813015460968,1.0,0.0,3.0,1.0,0.0
18086340,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.4162361323833465,0.2672129869461059,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9085679650306702,0.2227429449558258,0.2114528119564056,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9599801898002625,0.2578530013561249,0.1806870847940445,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8885133862495422,0.2087293714284896,0.1982698887586593,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7758715748786926,0.1378688067197799,0.6232115030288696,284.89599609375,284.95001220703125,296.45001220703125,293.1241760253906,294.4488525390625,297.4759521484375,284.9070129394531,1.0,0.3268302977085113,1.0,1.0,0.0,1.0,-1.777358055114746,1.7773555517196655,2.5519711925880983e-06,1.3651093244552612,0.8093258738517761,0.8093258738517761,0.0,42.306827545166016,67.0,41934.54296875,0.0,448.26904296875,1.0,280.9593200683594,283.9483337402344,296.1370849609375,298.8954162597656,293.1499938964844,293.1499938964844,281.25,40977.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052963614463806,1.0,0.0,0.0,3.34598159790039,3.346003770828247,7.470341074622411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.19775390625,0.0,1254.6484375,1895.4371337890625,0.0,2519.946533203125,0.8430125117301941,1.0,0.0,3.0,1.0,0.0
18086400,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.4162361323833465,0.2672129869461059,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9085679650306702,0.2227429449558258,0.2114528119564056,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9599801898002625,0.2578530013561249,0.1806870847940445,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8885133862495422,0.2087293714284896,0.1982698887586593,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7758715748786926,0.1378688067197799,0.6232115030288696,284.89599609375,284.95001220703125,296.45001220703125,293.1241760253906,294.4488525390625,297.4759521484375,284.9070129394531,1.0,0.3268302977085113,1.0,1.0,0.0,1.0,-1.777358055114746,1.7773555517196655,2.5519711925880983e-06,1.3651093244552612,0.8093258738517761,0.8093258738517761,0.0,42.306827545166016,67.0,41934.54296875,0.0,448.26904296875,1.0,280.9593200683594,283.9483337402344,296.1370849609375,298.8954162597656,293.1499938964844,293.1499938964844,281.25,40977.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052963614463806,1.0,0.0,0.0,3.34598159790039,3.346003770828247,7.470341074622411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.19775390625,0.0,1254.6484375,1895.4371337890625,0.0,2519.946533203125,0.8430125117301941,1.0,0.0,3.0,1.0,0.0
18086460,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9990000128746032,0.4216250479221344,0.2912984788417816,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8833642601966858,0.2239845544099807,0.2124978750944137,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9308131337165833,0.2589738667011261,0.1813468933105468,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8642038106918335,0.2097555547952652,0.1991233080625534,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7548302412033081,0.1383957713842392,0.6254686117172241,285.0619506835937,284.95001220703125,296.4866638183594,293.1307983398437,294.48553466796875,297.47381591796875,285.0604248046875,1.0,0.3366822898387909,1.0,1.0,0.0,1.0,-1.8120448589324951,1.812042117118836,2.6482575776753947e-06,1.3911471366882324,0.9624060988426208,0.9624060988426208,0.0,47.04416275024414,85.0,42376.51171875,0.0,484.5232543945313,1.0,281.2404479980469,284.07818603515625,296.1047058105469,298.8118591308594,293.1499938964844,293.1499938964844,280.95001220703125,30794.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954760789871216,1.0,0.0,0.0,3.571452140808105,3.571474552154541,8.511046871717554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.07373046875,0.0,1409.4163818359375,1895.4371337890625,0.0,2430.13818359375,0.8838303685188293,1.0,0.0,3.0,1.0,0.0
18086520,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9990000128746032,0.4216250479221344,0.2912984788417816,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8833642601966858,0.2239845544099807,0.2124978750944137,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9308131337165833,0.2589738667011261,0.1813468933105468,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8642038106918335,0.2097555547952652,0.1991233080625534,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7548302412033081,0.1383957713842392,0.6254686117172241,285.0619506835937,284.95001220703125,296.4866638183594,293.1307983398437,294.48553466796875,297.47381591796875,285.0604248046875,1.0,0.3366822898387909,1.0,1.0,0.0,1.0,-1.8120448589324951,1.812042117118836,2.6482575776753947e-06,1.3911471366882324,0.9624060988426208,0.9624060988426208,0.0,47.04416275024414,85.0,42376.51171875,0.0,484.5232543945313,1.0,281.2404479980469,284.07818603515625,296.1047058105469,298.8118591308594,293.1499938964844,293.1499938964844,280.95001220703125,30794.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954760789871216,1.0,0.0,0.0,3.571452140808105,3.571474552154541,8.511046871717554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.07373046875,0.0,1409.4163818359375,1895.4371337890625,0.0,2430.13818359375,0.8838303685188293,1.0,0.0,3.0,1.0,0.0
18086580,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.4214755296707153,0.3272879123687744,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.851711630821228,0.225222572684288,0.2140077650547027,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8934164047241211,0.2598512172698974,0.1822634637355804,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8342066407203674,0.2108009308576584,0.2004434317350387,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.729049801826477,0.1388521939516067,0.629168689250946,284.91815185546875,284.95001220703125,296.5233459472656,293.1376342773437,294.5222473144531,297.437255859375,284.9256286621094,1.0,0.3515358865261078,1.0,1.0,0.0,1.0,-1.864192247390747,1.8641893863677976,2.797825345624005e-06,1.430882692337036,0.8718852996826172,0.8718852996826172,0.0,54.82133865356445,103.0,44049.26171875,0.0,543.572021484375,1.0,280.9576416015625,283.9167175292969,296.1980895996094,299.0711975097656,293.1499938964844,293.1499938964844,281.25,37014.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122068643569946,1.0,0.0,0.0,3.552287578582764,3.552310943603516,8.4199507455196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.57568359375,0.0,1434.5380859375,1895.4371337890625,0.0,2583.53076171875,0.8843293190002441,1.0,0.0,3.0,1.0,0.0
18086640,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.4214755296707153,0.3272879123687744,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.851711630821228,0.225222572684288,0.2140077650547027,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8934164047241211,0.2598512172698974,0.1822634637355804,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8342066407203674,0.2108009308576584,0.2004434317350387,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.729049801826477,0.1388521939516067,0.629168689250946,284.91815185546875,284.95001220703125,296.5233459472656,293.1376342773437,294.5222473144531,297.437255859375,284.9256286621094,1.0,0.3515358865261078,1.0,1.0,0.0,1.0,-1.864192247390747,1.8641893863677976,2.797825345624005e-06,1.430882692337036,0.8718852996826172,0.8718852996826172,0.0,54.82133865356445,103.0,44049.26171875,0.0,543.572021484375,1.0,280.9576416015625,283.9167175292969,296.1980895996094,299.0711975097656,293.1499938964844,293.1499938964844,281.25,37014.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122068643569946,1.0,0.0,0.0,3.552287578582764,3.552310943603516,8.4199507455196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.57568359375,0.0,1434.5380859375,1895.4371337890625,0.0,2583.53076171875,0.8843293190002441,1.0,0.0,3.0,1.0,0.0
