time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086700,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.9990000128746032,0.4200172424316406,0.3486903309822082,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8357493877410889,0.2260603606700897,0.2148182541131973,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8750702738761902,0.2605390250682831,0.1827304363250732,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8188178539276123,0.2115306705236435,0.2011608481407165,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.715320885181427,0.1391412317752838,0.6309271454811096,285.0794677734375,284.95001220703125,296.5416564941406,293.14117431640625,294.54058837890625,297.4105529785156,285.095703125,1.0,0.3603754937648773,1.0,1.0,0.0,1.0,-1.8943946361541748,1.8943917751312256,2.886820539060864e-06,1.454012751579285,0.992694079875946,0.992694079875946,0.0,59.81411743164063,103.0,44070.01953125,0.0,580.7731323242188,1.0,281.200439453125,284.08184814453125,296.1397399902344,298.90997314453125,293.1499938964844,293.1499938964844,281.25,32018.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087897300720215,1.0,0.0,0.0,3.63937783241272,3.6394009590148926,8.837869813760335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.3876953125,0.0,1491.677734375,1895.4371337890625,0.0,2552.05224609375,0.9022106528282166,1.0,0.0,3.0,1.0,0.0
18086760,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.9990000128746032,0.4179454743862152,0.3710658550262451,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8210450410842896,0.2271333038806915,0.2159315943717956,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.8582545518875122,0.2614990174770355,0.1834671795368194,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.8036178350448608,0.2124836593866348,0.202165424823761,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.7011250257492065,0.1395590752363205,0.633472740650177,285.1289367675781,284.95001220703125,296.5599975585937,293.1447448730469,294.5589294433594,297.38214111328125,285.1324462890625,1.0,0.3699966669082641,1.0,1.0,0.0,1.0,-1.927728176116944,1.9277251958847048,2.9870091111661168e-06,1.4796098470687866,1.0,1.0,0.0,65.38347625732422,106.0,44790.9921875,0.0,623.3165893554688,1.0,281.241943359375,284.0993957519531,296.15557861328125,299.0056457519531,293.1499938964844,293.1499938964844,280.95001220703125,31579.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101552128791809,1.0,0.0,0.0,3.743139266967773,3.743163347244263,9.3490018571174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.55517578125,0.0,1605.3592529296875,1895.4371337890625,0.0,2564.623046875,0.922908365726471,1.0,0.0,3.0,1.0,0.0
18086820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9732379913330078,0.4153601229190826,0.3746659159660339,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7941794991493225,0.2283994406461715,0.2176968306303024,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8307250738143921,0.2624205648899078,0.1845840811729431,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7764209508895874,0.2135860323905944,0.2037669718265533,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6761308908462524,0.1399142295122146,0.6375266313552856,284.94061279296875,284.95001220703125,296.5882568359375,293.150390625,294.58721923828125,297.3433837890625,284.9333190917969,1.0,0.3807368278503418,1.0,1.0,0.0,1.0,-1.9420607089996336,1.942057728767395,3.031130972885876e-06,1.4909238815307615,0.95927894115448,0.95927894115448,0.0,75.62567901611328,106.0,46187.25,0.0,668.0628662109375,1.0,280.96612548828125,283.8695983886719,296.23699951171875,299.2706298828125,293.1499938964844,293.1499938964844,280.95001220703125,33902.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273646235466003,1.0,0.0,0.0,3.810981035232544,3.8110063076019287,9.69096049630025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.162109375,0.0,1703.3665771484375,1895.4371337890625,0.0,2723.9267578125,0.9391271471977234,1.0,0.0,3.0,1.0,0.0
18086880,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9648568630218506,0.4153632521629333,0.3744461238384247,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7876713275909424,0.2286926805973053,0.2180987894535064,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8243759870529175,0.2625797986984253,0.1847934424877166,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7701337933540344,0.2138343304395675,0.2041261047124862,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.6703009009361267,0.1399720460176468,0.6383270025253296,284.9258117675781,284.95001220703125,296.5966796875,293.152099609375,294.5956115722656,297.33770751953125,284.92431640625,1.0,0.3834205567836761,1.0,1.0,0.0,1.0,-1.9442235231399536,1.9442205429077148,3.037854639842408e-06,1.4926546812057495,0.9464603662490844,0.9464603662490844,0.0,78.36749267578125,94.0,46215.5546875,0.0,678.7149047851562,1.0,280.95703125,283.86138916015625,296.227783203125,299.2545471191406,293.1499938964844,293.1499938964844,280.6499938964844,35000.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299698829650879,1.0,0.0,0.0,3.8051235675811768,3.8051490783691406,9.6611938715796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.716796875,0.0,1704.8975830078125,1895.4371337890625,0.0,2748.165283203125,0.938791811466217,1.0,0.0,3.0,1.0,0.0
18086940,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9508349299430848,0.4170377850532532,0.3754035234451294,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7775171995162964,0.2298833280801773,0.2194144278764724,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8137749433517456,0.2631436884403229,0.1853319555521011,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7603346705436707,0.2148261815309524,0.2052578628063202,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.6608531475067139,0.1402487605810165,0.6403318047523499,284.8507995605469,284.95001220703125,296.6333312988281,293.15972900390625,294.6322937011719,297.3260192871094,284.8623352050781,1.0,0.388241559267044,1.0,1.0,0.0,1.0,-1.9513665437698364,1.951363444328308,3.059428536289488e-06,1.49789297580719,0.8239088654518127,0.8239088654518127,0.0,83.44451904296875,82.0,46518.4609375,0.0,701.1825561523438,1.0,280.6573181152344,283.8011169433594,296.2038879394531,299.2677307128906,293.1499938964844,293.1499938964844,280.95001220703125,42908.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423617482185364,1.0,0.0,0.0,3.526900053024292,3.526924133300781,8.30002932161733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.39599609375,0.0,1450.4228515625,1895.4371337890625,0.0,2863.788818359375,0.8842670321464539,1.0,0.0,3.0,1.0,0.0
18087000,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9508349299430848,0.4170377850532532,0.3754035234451294,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7775171995162964,0.2298833280801773,0.2194144278764724,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8137749433517456,0.2631436884403229,0.1853319555521011,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7603346705436707,0.2148261815309524,0.2052578628063202,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.6608531475067139,0.1402487605810165,0.6403318047523499,284.8507995605469,284.95001220703125,296.6333312988281,293.15972900390625,294.6322937011719,297.3260192871094,284.8623352050781,1.0,0.388241559267044,1.0,1.0,0.0,1.0,-1.9513665437698364,1.951363444328308,3.059428536289488e-06,1.49789297580719,0.8239088654518127,0.8239088654518127,0.0,83.44451904296875,82.0,46518.4609375,0.0,701.1825561523438,1.0,280.6573181152344,283.8011169433594,296.2038879394531,299.2677307128906,293.1499938964844,293.1499938964844,280.95001220703125,42908.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423617482185364,1.0,0.0,0.0,3.526900053024292,3.526924133300781,8.30002932161733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.39599609375,0.0,1450.4228515625,1895.4371337890625,0.0,2863.788818359375,0.8842670321464539,1.0,0.0,3.0,1.0,0.0
18087060,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9602550268173218,0.4218397438526153,0.3790352642536163,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7843807935714722,0.232090562582016,0.2211475819349289,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8197614550590515,0.2649624049663543,0.1863012462854385,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7667086720466614,0.2167668044567108,0.2067563533782959,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6662347316741943,0.1413739323616027,0.6439008116722107,285.0298156738281,284.95001220703125,296.6700134277344,293.1675720214844,294.6689453125,297.33740234375,285.0275573730469,1.0,0.388151615858078,1.0,1.0,0.0,1.0,-1.9650516510009768,1.965048551559448,3.100874664596631e-06,1.5078428983688354,0.9626493453979492,0.9626493453979492,0.0,81.71443939208984,70.0,46408.44140625,0.0,706.334228515625,1.0,280.9423828125,283.9560852050781,296.1368408203125,299.1056213378906,293.1499938964844,293.1499938964844,280.6499938964844,32546.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311059474945068,1.0,0.0,0.0,3.683237791061402,3.683261394500733,9.052171776602336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.9482421875,0.0,1544.3843994140625,1895.4371337890625,0.0,2758.7431640625,0.9102148413658142,1.0,0.0,3.0,1.0,0.0
18087120,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9602550268173218,0.4218397438526153,0.3790352642536163,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7843807935714722,0.232090562582016,0.2211475819349289,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8197614550590515,0.2649624049663543,0.1863012462854385,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7667086720466614,0.2167668044567108,0.2067563533782959,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6662347316741943,0.1413739323616027,0.6439008116722107,285.0298156738281,284.95001220703125,296.6700134277344,293.1675720214844,294.6689453125,297.33740234375,285.0275573730469,1.0,0.388151615858078,1.0,1.0,0.0,1.0,-1.9650516510009768,1.965048551559448,3.100874664596631e-06,1.5078428983688354,0.9626493453979492,0.9626493453979492,0.0,81.71443939208984,70.0,46408.44140625,0.0,706.334228515625,1.0,280.9423828125,283.9560852050781,296.1368408203125,299.1056213378906,293.1499938964844,293.1499938964844,280.6499938964844,32546.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311059474945068,1.0,0.0,0.0,3.683237791061402,3.683261394500733,9.052171776602336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.9482421875,0.0,1544.3843994140625,1895.4371337890625,0.0,2758.7431640625,0.9102148413658142,1.0,0.0,3.0,1.0,0.0
18087180,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9800786972045898,0.425631433725357,0.3825306594371795,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8012416362762451,0.2341012060642242,0.2229323834180832,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8349761962890625,0.2663775086402893,0.1872512996196746,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7828003764152527,0.2185226082801818,0.2082957774400711,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6806776523590088,0.1425633877515792,0.648364245891571,284.89093017578125,284.95001220703125,296.7066650390625,293.1756591796875,294.70562744140625,297.34295654296875,284.8980407714844,1.0,0.3849930167198181,1.0,1.0,0.0,1.0,-1.9797450304031368,1.9797419309616089,3.145466280329856e-06,1.5183533430099487,0.8518221974372864,0.8518221974372864,0.0,76.3006362915039,58.0,47224.171875,0.0,699.9234619140625,1.0,280.6571960449219,283.81610107421875,296.20855712890625,299.29345703125,293.1499938964844,293.1499938964844,280.95001220703125,39493.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421511650085449,1.0,0.0,0.0,3.566934108734131,3.566957950592041,8.489527090205229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.17236328125,0.0,1468.2449951171875,1895.4371337890625,0.0,2861.820068359375,0.8896186947822571,1.0,0.0,3.0,1.0,0.0
18087240,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9800786972045898,0.425631433725357,0.3825306594371795,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8012416362762451,0.2341012060642242,0.2229323834180832,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8349761962890625,0.2663775086402893,0.1872512996196746,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7828003764152527,0.2185226082801818,0.2082957774400711,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6806776523590088,0.1425633877515792,0.648364245891571,284.89093017578125,284.95001220703125,296.7066650390625,293.1756591796875,294.70562744140625,297.34295654296875,284.8980407714844,1.0,0.3849930167198181,1.0,1.0,0.0,1.0,-1.9797450304031368,1.9797419309616089,3.145466280329856e-06,1.5183533430099487,0.8518221974372864,0.8518221974372864,0.0,76.3006362915039,58.0,47224.171875,0.0,699.9234619140625,1.0,280.6571960449219,283.81610107421875,296.20855712890625,299.29345703125,293.1499938964844,293.1499938964844,280.95001220703125,39493.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421511650085449,1.0,0.0,0.0,3.566934108734131,3.566957950592041,8.489527090205229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.17236328125,0.0,1468.2449951171875,1895.4371337890625,0.0,2861.820068359375,0.8896186947822571,1.0,0.0,3.0,1.0,0.0
18087300,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9921114444732666,0.4280899465084076,0.3842369616031647,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8129334449768066,0.2353287786245346,0.2237887233495712,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8460150957107544,0.2673478722572326,0.1876768320798874,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7943866848945618,0.2196042984724044,0.2090255618095398,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6911184787750244,0.1433238238096237,0.6505568623542786,285.0416564941406,284.95001220703125,296.7250061035156,293.1798095703125,294.7239685058594,297.3489685058594,285.0533447265625,1.0,0.3825789093971252,1.0,1.0,0.0,1.0,-1.986839771270752,1.986836671829224,3.167614522681106e-06,1.5237603187561035,0.9556402564048768,0.9556402564048768,0.0,72.65473175048828,58.0,46800.10546875,0.0,693.2937622070312,1.0,280.9003295898437,283.9742736816406,296.1491394042969,299.1011962890625,293.1499938964844,293.1499938964844,280.95001220703125,33704.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356830477714539,1.0,0.0,0.0,3.626986026763916,3.627009391784668,8.777787456892838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.1875,0.0,1490.6505126953125,1895.4371337890625,0.0,2801.409912109375,0.9008702039718628,1.0,0.0,3.0,1.0,0.0
18087360,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9990000128746032,0.4310818612575531,0.3804587721824646,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8250886797904968,0.2367440462112426,0.2249151021242141,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8586043119430542,0.2685319781303406,0.1883448809385299,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.80720055103302,0.2208611220121383,0.2100071012973785,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7027208805084229,0.144240453839302,0.6536967158317566,285.0534362792969,284.95001220703125,296.74334716796875,293.1840209960937,294.7423095703125,297.3583679199219,285.0494689941406,1.0,0.3796412348747253,1.0,1.0,0.0,1.0,-1.990478515625,1.990475416183472,3.1794227197679e-06,1.5268137454986572,0.9989924430847168,0.9989924430847168,0.0,68.98987579345703,46.0,47092.3359375,0.0,683.4201049804688,1.0,280.9427185058594,283.9584655761719,296.1640625,299.1745910644531,293.1499938964844,293.1499938964844,280.6499938964844,31748.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338800072669983,1.0,0.0,0.0,3.737464666366577,3.7374887466430655,9.320677349933248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.17529296875,0.0,1600.0960693359375,1895.4371337890625,0.0,2784.593505859375,0.9219481348991394,1.0,0.0,3.0,1.0,0.0
18087420,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.4405254125595093,0.3531175553798675,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8469915390014648,0.2389543801546096,0.2269418090581894,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8819877505302429,0.2700183093547821,0.1893902719020843,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8287586569786072,0.2227828651666641,0.2117556035518646,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7226991057395935,0.1457893550395965,0.6599059700965881,284.8661193847656,284.95001220703125,296.7799987792969,293.1925964355469,294.7789611816406,297.3939514160156,284.8673400878906,1.0,0.3714430332183838,1.0,1.0,0.0,1.0,-1.9729702472686768,1.9729671478271484,3.122293492197059e-06,1.5117547512054443,0.8535057902336121,0.8535057902336121,0.0,62.55720520019531,49.0,47343.20703125,0.0,647.29931640625,1.0,280.6571350097656,283.7752380371094,296.2253112792969,299.3336181640625,293.1499938964844,293.1499938964844,280.95001220703125,39737.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452215790748596,1.0,0.0,0.0,3.6242523193359375,3.624276638031006,8.764560561758117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.2470703125,0.0,1532.481201171875,1895.4371337890625,0.0,2890.536865234375,0.9021131992340088,1.0,0.0,3.0,1.0,0.0
18087480,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.4405254125595093,0.3531175553798675,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8469915390014648,0.2389543801546096,0.2269418090581894,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8819877505302429,0.2700183093547821,0.1893902719020843,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8287586569786072,0.2227828651666641,0.2117556035518646,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7226991057395935,0.1457893550395965,0.6599059700965881,284.8661193847656,284.95001220703125,296.7799987792969,293.1925964355469,294.7789611816406,297.3939514160156,284.8673400878906,1.0,0.3714430332183838,1.0,1.0,0.0,1.0,-1.9729702472686768,1.9729671478271484,3.122293492197059e-06,1.5117547512054443,0.8535057902336121,0.8535057902336121,0.0,62.55720520019531,49.0,47343.20703125,0.0,647.29931640625,1.0,280.6571350097656,283.7752380371094,296.2253112792969,299.3336181640625,293.1499938964844,293.1499938964844,280.95001220703125,39737.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452215790748596,1.0,0.0,0.0,3.6242523193359375,3.624276638031006,8.764560561758117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.2470703125,0.0,1532.481201171875,1895.4371337890625,0.0,2890.536865234375,0.9021131992340088,1.0,0.0,3.0,1.0,0.0
18087540,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.4544995427131653,0.3343987166881561,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8650023341178894,0.2417661100625991,0.2292211800813675,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9005919694900513,0.2722092568874359,0.19060979783535,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8454990386962891,0.2252499461174011,0.2137278616428375,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7376579642295837,0.1479082554578781,0.6677446961402893,285.0184631347656,284.95001220703125,296.8166809082031,293.201416015625,294.81561279296875,297.45819091796875,285.0160522460937,1.0,0.3668079972267151,1.0,1.0,0.0,1.0,-1.963335871696472,1.963332772254944,3.0944358968554297e-06,1.505755066871643,0.9726053476333618,0.9726053476333618,0.0,58.55043411254883,52.0,46691.5078125,0.0,627.5130615234375,1.0,280.94219970703125,283.9282531738281,296.1679992675781,299.16143798828125,293.1499938964844,293.1499938964844,280.6499938964844,32920.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339637517929077,1.0,0.0,0.0,3.739403486251831,3.7394278049468994,9.330349826086604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.49169921875,0.0,1611.3231201171875,1895.4371337890625,0.0,2785.37451171875,0.9231582880020142,1.0,0.0,3.0,1.0,0.0
18087600,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.4544995427131653,0.3343987166881561,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8650023341178894,0.2417661100625991,0.2292211800813675,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9005919694900513,0.2722092568874359,0.19060979783535,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8454990386962891,0.2252499461174011,0.2137278616428375,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7376579642295837,0.1479082554578781,0.6677446961402893,285.0184631347656,284.95001220703125,296.8166809082031,293.201416015625,294.81561279296875,297.45819091796875,285.0160522460937,1.0,0.3668079972267151,1.0,1.0,0.0,1.0,-1.963335871696472,1.963332772254944,3.0944358968554297e-06,1.505755066871643,0.9726053476333618,0.9726053476333618,0.0,58.55043411254883,52.0,46691.5078125,0.0,627.5130615234375,1.0,280.94219970703125,283.9282531738281,296.1679992675781,299.16143798828125,293.1499938964844,293.1499938964844,280.6499938964844,32920.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339637517929077,1.0,0.0,0.0,3.739403486251831,3.7394278049468994,9.330349826086604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.49169921875,0.0,1611.3231201171875,1895.4371337890625,0.0,2785.37451171875,0.9231582880020142,1.0,0.0,3.0,1.0,0.0
18087660,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9990000128746032,0.4620816707611084,0.3260000646114349,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8742581605911255,0.2432430684566497,0.2306686490774154,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9101067781448364,0.2732513546943664,0.1914148032665252,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8540678024291992,0.2265352308750152,0.2149893790483474,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7454407215118408,0.1491287946701049,0.6731584668159485,284.8578491210937,284.95001220703125,296.8371887207031,293.2064819335937,294.8361511230469,297.4923095703125,284.84893798828125,1.0,0.3654710650444031,1.0,1.0,0.0,1.0,-1.9639687538146973,1.963965654373169,3.0964206416683737e-06,1.506258249282837,0.864111065864563,0.864111065864563,0.0,56.9231071472168,52.0,47443.56640625,0.0,622.552734375,1.0,280.6860046386719,283.7479858398437,296.2422790527344,299.3798828125,293.1499938964844,293.1499938964844,280.6499938964844,37680.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414716720581055,1.0,0.0,0.0,3.7097692489624015,3.709794044494629,9.183052611660968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.3251953125,0.0,1613.4638671875,1895.4371337890625,0.0,2855.468017578125,0.9173881411552428,1.0,0.0,3.0,1.0,0.0
18087720,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.4676952958106994,0.321145087480545,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8799818158149719,0.2443079799413681,0.2316483557224273,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9160934686660768,0.2739284336566925,0.1918764114379882,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8593657612800598,0.2274496108293533,0.2158297598361969,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7503934502601624,0.1500328332185745,0.6770683526992798,284.8739929199219,284.95001220703125,296.85333251953125,293.2104797363281,294.852294921875,297.5164489746094,284.8819885253906,1.0,0.3649159073829651,1.0,1.0,0.0,1.0,-1.9655722379684448,1.9655691385269165,3.1014365049486514e-06,1.5075222253799438,0.8476221561431885,0.8476221561431885,0.0,56.03279113769531,55.0,47200.11328125,0.0,620.7894287109375,1.0,280.65704345703125,283.7906799316406,296.2340393066406,299.3226928710937,293.1499938964844,293.1499938964844,280.95001220703125,40444.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843064546585083,1.0,0.0,0.0,3.592104434967041,3.5921287536621094,8.609763426647987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.31005859375,0.0,1502.4327392578125,1895.4371337890625,0.0,2870.3603515625,0.8958200812339783,1.0,0.0,3.0,1.0,0.0
18087780,297.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9990000128746032,0.4757643342018127,0.315738707780838,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8870466351509094,0.2461361289024353,0.2331463247537613,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9235401153564452,0.27531298995018,0.1926432698965072,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.865919828414917,0.2290410250425338,0.21712027490139,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7566267251968384,0.1515113413333892,0.6829172372817993,285.0460510253906,284.95001220703125,296.8752746582031,293.2160339355469,294.87420654296875,297.5498962402344,285.0511169433594,1.0,0.3647955656051636,1.0,1.0,0.0,1.0,-1.97036874294281,1.9703656435012813,3.116410198344965e-06,1.5112639665603638,0.9669380784034728,0.9669380784034728,0.0,55.13313674926758,55.0,46780.93359375,0.0,621.4132080078125,1.0,280.9158935546875,283.9601135253906,296.17254638671875,299.13287353515625,293.1499938964844,293.1499938964844,280.95001220703125,33240.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834428071975708,1.0,0.0,0.0,3.6686911582946777,3.668715000152588,8.980812253867043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.70947265625,0.0,1533.3087158203125,1895.4371337890625,0.0,2789.7041015625,0.9093944430351256,1.0,0.0,3.0,1.0,0.0
18087840,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.4812351763248443,0.3124901056289673,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8917965888977051,0.2474961876869201,0.2343704402446746,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.928592324256897,0.2763875126838684,0.1933501213788986,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8703493475914001,0.2302314192056656,0.2181878983974456,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7608909606933594,0.1526102721691131,0.6875743865966797,285.0450134277344,284.95001220703125,296.8900146484375,293.21978759765625,294.88897705078125,297.5716552734375,285.0425720214844,1.0,0.3651115894317627,1.0,1.0,0.0,1.0,-1.975658893585205,1.9756557941436768,3.132988695142558e-06,1.51540207862854,0.9927328824996948,0.9927328824996948,0.0,54.6622200012207,58.0,47005.796875,0.0,623.855224609375,1.0,280.94256591796875,283.9442443847656,296.1909484863281,299.19384765625,293.1499938964844,293.1499938964844,280.6499938964844,32178.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328704833984375,1.0,0.0,0.0,3.7457737922668457,3.745798110961914,9.362167361359752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.02392578125,0.0,1613.01416015625,1895.4371337890625,0.0,2775.182861328125,0.9241812229156494,1.0,0.0,3.0,1.0,0.0
18087900,297.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.4874791204929352,0.3094969987869262,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8967187404632568,0.2489933222532272,0.2358756363391876,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9336483478546144,0.2774431407451629,0.1941902339458465,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8749412298202515,0.2315274178981781,0.2194980829954147,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7654658555984497,0.1538642346858978,0.6934183835983276,284.8951416015625,284.95001220703125,296.9083251953125,293.2245483398437,294.90728759765625,297.5951232910156,284.8804626464844,1.0,0.3658782839775085,1.0,1.0,0.0,1.0,-1.983471393585205,1.9834681749343872,3.157600531267235e-06,1.5215401649475098,0.9034740924835204,0.9034740924835204,0.0,54.30988693237305,58.0,48027.21875,0.0,628.6390380859375,1.0,280.6949462890625,283.7621154785156,296.2673645019531,299.4357604980469,293.1499938964844,293.1499938964844,280.6499938964844,35339.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409458994865417,1.0,0.0,0.0,3.759097576141357,3.759122610092163,9.428887892681814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.85009765625,0.0,1652.8773193359375,1895.4371337890625,0.0,2850.55419921875,0.9273695349693298,1.0,0.0,3.0,1.0,0.0
18087960,297.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.4931836426258087,0.3081417977809906,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8997534513473511,0.2503183484077453,0.2371628880500793,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.936372697353363,0.2782573997974396,0.1948011815547943,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8777316808700562,0.2326555103063583,0.2206005454063415,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7684981822967529,0.1549848020076751,0.6985996961593628,284.88604736328125,284.95001220703125,296.9266662597656,293.2293395996094,294.9256286621094,297.6145935058594,284.89239501953125,1.0,0.3669809699058532,1.0,1.0,0.0,1.0,-1.991669058799744,1.9916658401489256,3.1835579648031853e-06,1.5279924869537354,0.872999370098114,0.872999370098114,0.0,54.27243041992188,76.0,47952.70703125,0.0,634.820068359375,1.0,280.6567687988281,283.7810363769531,296.2659606933594,299.3946838378906,293.1499938964844,293.1499938964844,280.95001220703125,38880.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447078466415405,1.0,0.0,0.0,3.662323236465454,3.6623477935791016,8.94966206033132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.751953125,0.0,1568.5443115234375,1895.4371337890625,0.0,2885.73095703125,0.9100205302238464,1.0,0.0,3.0,1.0,0.0
18088020,297.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9990000128746032,0.503591775894165,0.3214801549911499,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8907411098480225,0.253781795501709,0.2402823716402053,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.924156665802002,0.2808834314346313,0.1964830905199051,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8688381314277649,0.2356569766998291,0.223305270075798,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7620217204093933,0.1576991826295852,0.7105446457862854,285.0874328613281,284.95001220703125,296.9633483886719,293.2391052246094,294.9623107910156,297.64031982421875,285.0893249511719,1.0,0.3760303258895874,1.0,1.0,0.0,1.0,-2.031022071838379,2.0310187339782715,3.309158273623325e-06,1.5585469007492063,1.0,1.0,0.0,57.77271270751953,79.0,48165.640625,0.0,677.8570556640625,1.0,280.9431457519531,283.966064453125,296.2245178222656,299.2883605957031,293.1499938964844,293.1499938964844,280.6499938964844,32618.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373633623123169,1.0,0.0,0.0,3.80595326423645,3.8059780597686768,9.665407105785562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.0556640625,0.0,1687.3131103515625,1895.4371337890625,0.0,2817.091552734375,0.9376952052116394,1.0,0.0,3.0,1.0,0.0
18088080,297.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9990000128746032,0.503591775894165,0.3214801549911499,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8907411098480225,0.253781795501709,0.2402823716402053,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.924156665802002,0.2808834314346313,0.1964830905199051,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8688381314277649,0.2356569766998291,0.223305270075798,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7620217204093933,0.1576991826295852,0.7105446457862854,285.0874328613281,284.95001220703125,296.9633483886719,293.2391052246094,294.9623107910156,297.64031982421875,285.0893249511719,1.0,0.3760303258895874,1.0,1.0,0.0,1.0,-2.031022071838379,2.0310187339782715,3.309158273623325e-06,1.5585469007492063,1.0,1.0,0.0,57.77271270751953,79.0,48165.640625,0.0,677.8570556640625,1.0,280.9431457519531,283.966064453125,296.2245178222656,299.2883605957031,293.1499938964844,293.1499938964844,280.6499938964844,32618.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373633623123169,1.0,0.0,0.0,3.80595326423645,3.8059780597686768,9.665407105785562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.0556640625,0.0,1687.3131103515625,1895.4371337890625,0.0,2817.091552734375,0.9376952052116394,1.0,0.0,3.0,1.0,0.0
18088140,297.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.5101946592330933,0.3352811336517334,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8820627927780151,0.2569174468517303,0.2435278594493866,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.912452518939972,0.2830139100551605,0.1982282847166061,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8603526949882507,0.2383391708135604,0.2261167615652084,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7557163238525391,0.1600872874259948,0.7225107550621033,284.9252014160156,284.95001220703125,297.0,293.2491149902344,294.9990234375,297.6355895996094,284.9283447265625,1.0,0.384541243314743,1.0,1.0,0.0,1.0,-2.0713469982147217,2.071343421936035,3.4413176308589755e-06,1.590308666229248,0.943484902381897,0.943484902381897,0.0,61.53593063354492,82.0,49926.08203125,0.0,724.1779174804688,1.0,280.6557922363281,283.77325439453125,296.3055725097656,299.5448608398437,293.1499938964844,293.1499938964844,280.3500061035156,35965.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528972268104553,1.0,0.0,0.0,3.825342178344727,3.8253679275512695,9.764136166268145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.30322265625,0.0,1736.861572265625,1895.4371337890625,0.0,2962.413818359375,0.944373905658722,1.0,0.0,3.0,1.0,0.0
18088200,297.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.5101946592330933,0.3352811336517334,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8820627927780151,0.2569174468517303,0.2435278594493866,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.912452518939972,0.2830139100551605,0.1982282847166061,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8603526949882507,0.2383391708135604,0.2261167615652084,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7557163238525391,0.1600872874259948,0.7225107550621033,284.9252014160156,284.95001220703125,297.0,293.2491149902344,294.9990234375,297.6355895996094,284.9283447265625,1.0,0.384541243314743,1.0,1.0,0.0,1.0,-2.0713469982147217,2.071343421936035,3.4413176308589755e-06,1.590308666229248,0.943484902381897,0.943484902381897,0.0,61.53593063354492,82.0,49926.08203125,0.0,724.1779174804688,1.0,280.6557922363281,283.77325439453125,296.3055725097656,299.5448608398437,293.1499938964844,293.1499938964844,280.3500061035156,35965.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528972268104553,1.0,0.0,0.0,3.825342178344727,3.8253679275512695,9.764136166268145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.30322265625,0.0,1736.861572265625,1895.4371337890625,0.0,2962.413818359375,0.944373905658722,1.0,0.0,3.0,1.0,0.0
18088260,297.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.5153188705444336,0.3493278324604034,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8732029795646667,0.2597278356552124,0.2462921440601349,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.901175022125244,0.2847086489200592,0.1994949132204055,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8517568111419678,0.2406917810440063,0.2284567356109619,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7489747405052185,0.1620693653821945,0.7321433424949646,284.8807373046875,284.95001220703125,297.0366516113281,293.2593688964844,295.03570556640625,297.6192626953125,284.8901062011719,1.0,0.3926549255847931,1.0,1.0,0.0,1.0,-2.107439041137696,2.107435464859009,3.5619329992186977e-06,1.618698239326477,0.8550985455513,0.8550985455513,0.0,65.37063598632812,85.0,50964.93359375,0.0,768.73388671875,1.0,280.3570251464844,283.71710205078125,296.3053283691406,299.6249389648437,293.1499938964844,293.1499938964844,280.6499938964844,40910.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653837442398071,1.0,0.0,0.0,3.618438243865967,3.6184628009796143,8.736462859815219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.09521484375,0.0,1534.7574462890625,1895.4371337890625,0.0,3079.50537109375,0.9029377102851868,1.0,0.0,3.0,1.0,0.0
18088320,297.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.5153188705444336,0.3493278324604034,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8732029795646667,0.2597278356552124,0.2462921440601349,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.901175022125244,0.2847086489200592,0.1994949132204055,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8517568111419678,0.2406917810440063,0.2284567356109619,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7489747405052185,0.1620693653821945,0.7321433424949646,284.8807373046875,284.95001220703125,297.0366516113281,293.2593688964844,295.03570556640625,297.6192626953125,284.8901062011719,1.0,0.3926549255847931,1.0,1.0,0.0,1.0,-2.107439041137696,2.107435464859009,3.5619329992186977e-06,1.618698239326477,0.8550985455513,0.8550985455513,0.0,65.37063598632812,85.0,50964.93359375,0.0,768.73388671875,1.0,280.3570251464844,283.71710205078125,296.3053283691406,299.6249389648437,293.1499938964844,293.1499938964844,280.6499938964844,40910.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653837442398071,1.0,0.0,0.0,3.618438243865967,3.6184628009796143,8.736462859815219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.09521484375,0.0,1534.7574462890625,1895.4371337890625,0.0,3079.50537109375,0.9029377102851868,1.0,0.0,3.0,1.0,0.0
18088380,297.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9990000128746032,0.52180415391922,0.3609785735607147,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8675838708877563,0.2634626626968384,0.2496614903211593,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8938614726066589,0.2875427603721618,0.2013171911239624,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.846228837966919,0.2438912987709045,0.2313409745693206,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7447319030761719,0.1646004766225814,0.743145227432251,285.06866455078125,284.95001220703125,297.0733337402344,293.26983642578125,295.0723876953125,297.6085510253906,285.06817626953125,1.0,0.4005092978477478,1.0,1.0,0.0,1.0,-2.144343137741089,2.1443395614624023,3.687532398544136e-06,1.647689938545227,1.0,1.0,0.0,68.85039520263672,88.0,51260.625,0.0,814.14697265625,1.0,280.6431884765625,283.8805236816406,296.2578125,299.5150451660156,293.1499938964844,293.1499938964844,280.3500061035156,32271.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583795428276062,1.0,0.0,0.0,3.7852277755737305,3.785252332687378,9.560427542965044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.1005859375,0.0,1659.95361328125,1895.4371337890625,0.0,3013.807861328125,0.9329717755317688,1.0,0.0,3.0,1.0,0.0
18088440,297.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9990000128746032,0.52180415391922,0.3609785735607147,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8675838708877563,0.2634626626968384,0.2496614903211593,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8938614726066589,0.2875427603721618,0.2013171911239624,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.846228837966919,0.2438912987709045,0.2313409745693206,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7447319030761719,0.1646004766225814,0.743145227432251,285.06866455078125,284.95001220703125,297.0733337402344,293.26983642578125,295.0723876953125,297.6085510253906,285.06817626953125,1.0,0.4005092978477478,1.0,1.0,0.0,1.0,-2.144343137741089,2.1443395614624023,3.687532398544136e-06,1.647689938545227,1.0,1.0,0.0,68.85039520263672,88.0,51260.625,0.0,814.14697265625,1.0,280.6431884765625,283.8805236816406,296.2578125,299.5150451660156,293.1499938964844,293.1499938964844,280.3500061035156,32271.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583795428276062,1.0,0.0,0.0,3.7852277755737305,3.785252332687378,9.560427542965044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.1005859375,0.0,1659.95361328125,1895.4371337890625,0.0,3013.807861328125,0.9329717755317688,1.0,0.0,3.0,1.0,0.0
18088500,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9990000128746032,0.5247693657875061,0.3661910891532898,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8655490279197693,0.2652285397052765,0.2514907717704773,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8910267353057861,0.2887957990169525,0.2023431807756424,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8441970348358154,0.2453963011503219,0.2329172790050506,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7432745099067688,0.1658298522233963,0.749203622341156,284.9306335449219,284.95001220703125,297.0916748046875,293.275146484375,295.0907287597656,297.60333251953125,284.9183959960937,1.0,0.4043921530246734,1.0,1.0,0.0,1.0,-2.1632041931152344,2.1632003784179688,3.7526795040321295e-06,1.6625361442565918,0.9423756003379822,0.9423756003379822,0.0,70.50814056396484,88.0,52607.3046875,0.0,837.4673461914062,1.0,280.3946838378906,283.70556640625,296.3299865722656,299.77154541015625,293.1499938964844,293.1499938964844,280.3500061035156,34369.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674373030662537,1.0,0.0,0.0,3.814575672149658,3.814600944519043,9.70925157162128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.2529296875,0.0,1711.3419189453125,1895.4371337890625,0.0,3098.770263671875,0.939822554588318,1.0,0.0,3.0,1.0,0.0
