time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088560,297.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.5272939801216125,0.3719267249107361,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8628925681114197,0.2667955756187439,0.2530777156352997,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8874695301055908,0.2897842824459076,0.2031280994415283,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8415867686271667,0.2467102259397506,0.2342651635408401,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7413033843040466,0.1669129133224487,0.7545239925384521,284.9151611328125,284.95001220703125,297.1099853515625,293.2805480957031,295.10906982421875,297.59600830078125,284.9193420410156,1.0,0.4081971943378448,1.0,1.0,0.0,1.0,-2.180952310562134,2.180948495864868,3.814567435256322e-06,1.6765207052230835,0.9191961288452148,0.9191961288452148,0.0,72.2713851928711,91.0,52855.98828125,0.0,860.5062255859375,1.0,280.3564147949219,283.7039794921875,296.33013916015625,299.7529296875,293.1499938964844,293.1499938964844,280.04998779296875,36834.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724930882453918,1.0,0.0,0.0,3.770529270172119,3.770554780960083,9.486323619967152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.7939453125,0.0,1677.8956298828125,1895.4371337890625,0.0,3146.19580078125,0.9327725768089294,1.0,0.0,3.0,1.0,0.0
18088620,297.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.5320263504981995,0.3833924233913421,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8576501607894897,0.2699222564697265,0.2561007738113403,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.880395770072937,0.2917335033416748,0.204540342092514,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8364187479019165,0.2493119686841964,0.2368025034666061,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7373172640800476,0.1690182238817215,0.7644393444061279,284.89508056640625,284.95001220703125,297.14666748046875,293.2914733886719,295.145751953125,297.5777282714844,284.90289306640625,1.0,0.4155985713005066,1.0,1.0,0.0,1.0,-2.2150092124938965,2.215005397796631,3.934830601792783e-06,1.7033452987670898,0.8484996557235718,0.8484996557235718,0.0,75.82756042480469,94.0,53811.45703125,0.0,906.3304443359376,1.0,280.0575256347656,283.6673278808594,296.3289489746094,299.82354736328125,293.1499938964844,293.1499938964844,280.3500061035156,40596.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830441236495972,1.0,0.0,0.0,3.558502197265625,3.5585262775421143,8.449437132185267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.15966796875,0.0,1467.2669677734375,1895.4371337890625,0.0,3245.10205078125,0.8898025751113892,1.0,0.0,3.0,1.0,0.0
18088680,297.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.5320263504981995,0.3833924233913421,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8576501607894897,0.2699222564697265,0.2561007738113403,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.880395770072937,0.2917335033416748,0.204540342092514,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8364187479019165,0.2493119686841964,0.2368025034666061,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7373172640800476,0.1690182238817215,0.7644393444061279,284.89508056640625,284.95001220703125,297.14666748046875,293.2914733886719,295.145751953125,297.5777282714844,284.90289306640625,1.0,0.4155985713005066,1.0,1.0,0.0,1.0,-2.2150092124938965,2.215005397796631,3.934830601792783e-06,1.7033452987670898,0.8484996557235718,0.8484996557235718,0.0,75.82756042480469,94.0,53811.45703125,0.0,906.3304443359376,1.0,280.0575256347656,283.6673278808594,296.3289489746094,299.82354736328125,293.1499938964844,293.1499938964844,280.3500061035156,40596.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830441236495972,1.0,0.0,0.0,3.558502197265625,3.5585262775421143,8.449437132185267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.15966796875,0.0,1467.2669677734375,1895.4371337890625,0.0,3245.10205078125,0.8898025751113892,1.0,0.0,3.0,1.0,0.0
18088740,297.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9990000128746032,0.5383570194244385,0.3926600515842438,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8549335598945618,0.2739522755146026,0.2597574293613434,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8761424422264099,0.2947692275047302,0.2065184116363525,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8335910439491272,0.2527414560317993,0.2399111539125442,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7353584170341492,0.1717340946197509,0.7762227654457092,285.0580139160156,284.95001220703125,297.1833190917969,293.3026123046875,295.18243408203125,297.57275390625,285.056396484375,1.0,0.4228862524032593,1.0,1.0,0.0,1.0,-2.2507948875427246,2.25079083442688,4.063247615704313e-06,1.731470823287964,0.9985949993133544,0.9985949993133544,0.0,79.01642608642578,97.0,54165.57421875,0.0,953.77978515625,1.0,280.3428039550781,283.80712890625,296.2900695800781,299.7254943847656,293.1499938964844,293.1499938964844,280.04998779296875,31878.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876161515712738,1.0,0.0,0.0,3.739553451538086,3.739577531814575,9.331098453913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8681640625,0.0,1603.507080078125,1895.4371337890625,0.0,3180.598388671875,0.92246276140213,1.0,0.0,3.0,1.0,0.0
18088800,297.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9990000128746032,0.5383570194244385,0.3926600515842438,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8549335598945618,0.2739522755146026,0.2597574293613434,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8761424422264099,0.2947692275047302,0.2065184116363525,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8335910439491272,0.2527414560317993,0.2399111539125442,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7353584170341492,0.1717340946197509,0.7762227654457092,285.0580139160156,284.95001220703125,297.1833190917969,293.3026123046875,295.18243408203125,297.57275390625,285.056396484375,1.0,0.4228862524032593,1.0,1.0,0.0,1.0,-2.2507948875427246,2.25079083442688,4.063247615704313e-06,1.731470823287964,0.9985949993133544,0.9985949993133544,0.0,79.01642608642578,97.0,54165.57421875,0.0,953.77978515625,1.0,280.3428039550781,283.80712890625,296.2900695800781,299.7254943847656,293.1499938964844,293.1499938964844,280.04998779296875,31878.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876161515712738,1.0,0.0,0.0,3.739553451538086,3.739577531814575,9.331098453913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8681640625,0.0,1603.507080078125,1895.4371337890625,0.0,3180.598388671875,0.92246276140213,1.0,0.0,3.0,1.0,0.0
18088860,297.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.5418055057525635,0.3982168436050415,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8536105751991272,0.2762880325317383,0.2621823251247406,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8738614916801453,0.2963617146015167,0.2078329026699066,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8321728706359863,0.2547102272510528,0.2419798672199249,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7345008850097656,0.1733596473932266,0.7842415571212769,284.8970947265625,284.95001220703125,297.206787109375,293.30987548828125,295.2059020996094,297.5643310546875,284.8954772949219,1.0,0.4275363087654114,1.0,1.0,0.0,1.0,-2.2740795612335205,2.274075508117676,4.148052084929077e-06,1.7498092651367188,0.90256667137146,0.90256667137146,0.0,81.01914978027344,97.0,55524.26953125,0.0,985.1141357421876,1.0,280.07623291015625,283.623291015625,296.3658447265625,299.9817810058594,293.1499938964844,293.1499938964844,280.04998779296875,36174.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867416977882385,1.0,0.0,0.0,3.743144273757935,3.74316930770874,9.349027436655888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.859375,0.0,1640.626220703125,1895.4371337890625,0.0,3279.723388671875,0.9247503876686096,1.0,0.0,3.0,1.0,0.0
18088920,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.54352867603302,0.4017265141010284,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8524417877197266,0.2775122821331024,0.263378232717514,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.872092068195343,0.2971381843090057,0.2084082961082458,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8309754133224487,0.2557297050952911,0.2429851591587066,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.733668327331543,0.1742088496685028,0.7882526516914368,284.9141540527344,284.95001220703125,297.2200012207031,293.3139953613281,295.2191162109375,297.5575866699219,284.9189147949219,1.0,0.4301108717918396,1.0,1.0,0.0,1.0,-2.286449193954468,2.286444902420044,4.193482709524687e-06,1.7595521211624146,0.9026434421539308,0.9026434421539308,0.0,82.22671508789062,100.0,55695.91015625,0.0,1002.5567016601562,1.0,280.0564270019531,283.6428527832031,296.359619140625,299.95928955078125,293.1499938964844,293.1499938964844,280.3500061035156,37165.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894327878952026,1.0,0.0,0.0,3.7084240913391113,3.708448886871338,9.176394542009804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.01708984375,0.0,1608.0081787109375,1895.4371337890625,0.0,3304.90283203125,0.9192431569099426,1.0,0.0,3.0,1.0,0.0
18088980,297.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.5497294664382935,0.4101225733757019,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.850652813911438,0.2816684544086456,0.2671411037445068,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.8688209652900696,0.3002068698406219,0.210397258400917,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.829001784324646,0.2592532932758331,0.2461725622415542,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.732526421546936,0.177064910531044,0.8006739020347595,285.0983581542969,284.95001220703125,297.25665283203125,293.3255920410156,295.2557983398437,297.5543212890625,285.1000671386719,1.0,0.4372395873069763,1.0,1.0,0.0,1.0,-2.3221917152404785,2.3221874237060547,4.326094767748145e-06,1.7876282930374146,1.0,1.0,0.0,85.34233856201172,103.0,55790.75,0.0,1052.44677734375,1.0,280.3435974121094,283.8168334960937,296.32305908203125,299.8623962402344,293.1499938964844,293.1499938964844,280.04998779296875,33167.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851054906845093,1.0,0.0,0.0,3.8374316692352295,3.8374569416046143,9.825949973674142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.970703125,0.0,1729.5845947265625,1895.4371337890625,0.0,3264.40625,0.9452573657035828,1.0,0.0,3.0,1.0,0.0
18089040,297.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.5497294664382935,0.4101225733757019,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.850652813911438,0.2816684544086456,0.2671411037445068,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.8688209652900696,0.3002068698406219,0.210397258400917,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.829001784324646,0.2592532932758331,0.2461725622415542,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.732526421546936,0.177064910531044,0.8006739020347595,285.0983581542969,284.95001220703125,297.25665283203125,293.3255920410156,295.2557983398437,297.5543212890625,285.1000671386719,1.0,0.4372395873069763,1.0,1.0,0.0,1.0,-2.3221917152404785,2.3221874237060547,4.326094767748145e-06,1.7876282930374146,1.0,1.0,0.0,85.34233856201172,103.0,55790.75,0.0,1052.44677734375,1.0,280.3435974121094,283.8168334960937,296.32305908203125,299.8623962402344,293.1499938964844,293.1499938964844,280.04998779296875,33167.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851054906845093,1.0,0.0,0.0,3.8374316692352295,3.8374569416046143,9.825949973674142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.970703125,0.0,1729.5845947265625,1895.4371337890625,0.0,3264.40625,0.9452573657035828,1.0,0.0,3.0,1.0,0.0
18089100,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9990000128746032,0.5525766611099243,0.4138645827770233,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8502474427223206,0.283673882484436,0.2691803276538849,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8677285313606262,0.301623523235321,0.2115203887224197,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8284762501716614,0.2609484195709228,0.2479119598865509,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7323828935623169,0.178472027182579,0.8074658513069153,284.9671936035156,284.95001220703125,297.2749938964844,293.3314819335937,295.27410888671875,297.5508728027344,284.9551696777344,1.0,0.4408200085163116,1.0,1.0,0.0,1.0,-2.3407349586486816,2.3407304286956787,4.395784344524145e-06,1.802211880683899,0.9851574301719666,0.9851574301719666,0.0,86.83296966552734,103.0,57261.765625,0.0,1078.378662109375,1.0,280.0930480957031,283.64501953125,296.3876342773437,300.1187744140625,293.1499938964844,293.1499938964844,280.04998779296875,33931.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938534259796143,1.0,0.0,0.0,3.871814489364624,3.871840238571167,1.0002817134591169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.671875,0.0,1777.81982421875,1895.4371337890625,0.0,3346.224853515625,0.9534671902656556,1.0,0.0,3.0,1.0,0.0
18089160,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9990000128746032,0.5548627972602844,0.4182206988334656,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8491948246955872,0.2854409515857696,0.2709687650203705,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.865902304649353,0.302734762430191,0.2124022096395492,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8273404240608215,0.2624171078205108,0.2494170665740966,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.731703519821167,0.1797140091657638,0.813511848449707,284.9329833984375,284.95001220703125,297.2933349609375,293.33740234375,295.2924499511719,297.54217529296875,284.93524169921875,1.0,0.4443535208702087,1.0,1.0,0.0,1.0,-2.358247995376587,2.358243703842163,4.4621679080592e-06,1.8160005807876587,0.9587839841842652,0.9587839841842652,0.0,88.45747375488281,106.0,57614.82421875,0.0,1104.0816650390625,1.0,280.05584716796875,283.61944580078125,296.38726806640625,300.1058349609375,293.1499938964844,293.1499938964844,279.75,35725.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988399505615234,1.0,0.0,0.0,3.862797498703003,3.862823486328125,9.956280564438202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.77734375,0.0,1780.8800048828125,1895.4371337890625,0.0,3392.768310546875,0.952668309211731,1.0,0.0,3.0,1.0,0.0
18089220,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.5588850975036621,0.4273867011070251,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.846609890460968,0.2888682782649994,0.2742863595485687,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8617247343063354,0.3048180341720581,0.2139183282852172,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8245923519134521,0.2652356028556824,0.2521690130233764,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.729867696762085,0.1820731461048126,0.8245905637741089,284.8880615234375,284.95001220703125,297.3299865722656,293.3494567871094,295.3291320800781,297.5226135253906,284.8947448730469,1.0,0.4512719810009002,1.0,1.0,0.0,1.0,-2.3916823863983154,2.3916778564453125,4.590670414472697e-06,1.8424986600875848,0.8743597865104675,0.8743597865104675,0.0,91.82530975341795,109.0,58677.0859375,0.0,1155.200927734375,1.0,279.7567443847656,283.5552062988281,296.3864440917969,300.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,40005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091158509254456,1.0,0.0,0.0,3.687488079071045,3.6875131130218506,9.073075943888398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.01904296875,0.0,1605.5548095703125,1895.4371337890625,0.0,3488.396484375,0.9174392819404602,1.0,0.0,3.0,1.0,0.0
18089280,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.5588850975036621,0.4273867011070251,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.846609890460968,0.2888682782649994,0.2742863595485687,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8617247343063354,0.3048180341720581,0.2139183282852172,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8245923519134521,0.2652356028556824,0.2521690130233764,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.729867696762085,0.1820731461048126,0.8245905637741089,284.8880615234375,284.95001220703125,297.3299865722656,293.3494567871094,295.3291320800781,297.5226135253906,284.8947448730469,1.0,0.4512719810009002,1.0,1.0,0.0,1.0,-2.3916823863983154,2.3916778564453125,4.590670414472697e-06,1.8424986600875848,0.8743597865104675,0.8743597865104675,0.0,91.82530975341795,109.0,58677.0859375,0.0,1155.200927734375,1.0,279.7567443847656,283.5552062988281,296.3864440917969,300.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,40005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091158509254456,1.0,0.0,0.0,3.687488079071045,3.6875131130218506,9.073075943888398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.01904296875,0.0,1605.5548095703125,1895.4371337890625,0.0,3488.396484375,0.9174392819404602,1.0,0.0,3.0,1.0,0.0
18089340,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,0.5647410154342651,0.4345876276493072,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8459841012954712,0.2932841181755066,0.2782626748085022,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8597601056098938,0.308087557554245,0.2160230427980423,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8236871361732483,0.2689605355262756,0.2555141746997833,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7296119928359985,0.1850770115852356,0.8375309109687805,285.0639038085937,284.95001220703125,297.3666687011719,293.3616943359375,295.3658142089844,297.5223999023437,285.0643920898437,1.0,0.4581626355648041,1.0,1.0,0.0,1.0,-2.427200555801392,2.4271957874298096,4.729418833449017e-06,1.8707280158996584,1.0,1.0,0.0,94.82450103759766,112.0,58856.55078125,0.0,1208.54638671875,1.0,280.0433349609375,283.7166748046875,296.3506164550781,300.0799255371094,293.1499938964844,293.1499938964844,279.75,33021.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027032256126404,1.0,0.0,0.0,3.828944444656372,3.828969717025757,9.782535244085011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.412109375,0.0,1718.1336669921875,1895.4371337890625,0.0,3428.76953125,0.943198561668396,1.0,0.0,3.0,1.0,0.0
18089400,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,0.5647410154342651,0.4345876276493072,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8459841012954712,0.2932841181755066,0.2782626748085022,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8597601056098938,0.308087557554245,0.2160230427980423,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8236871361732483,0.2689605355262756,0.2555141746997833,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7296119928359985,0.1850770115852356,0.8375309109687805,285.0639038085937,284.95001220703125,297.3666687011719,293.3616943359375,295.3658142089844,297.5223999023437,285.0643920898437,1.0,0.4581626355648041,1.0,1.0,0.0,1.0,-2.427200555801392,2.4271957874298096,4.729418833449017e-06,1.8707280158996584,1.0,1.0,0.0,94.82450103759766,112.0,58856.55078125,0.0,1208.54638671875,1.0,280.0433349609375,283.7166748046875,296.3506164550781,300.0799255371094,293.1499938964844,293.1499938964844,279.75,33021.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027032256126404,1.0,0.0,0.0,3.828944444656372,3.828969717025757,9.782535244085011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.412109375,0.0,1718.1336669921875,1895.4371337890625,0.0,3428.76953125,0.943198561668396,1.0,0.0,3.0,1.0,0.0
18089460,297.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9990000128746032,0.5694218873977661,0.441707968711853,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8454520106315613,0.2972529232501983,0.2822644114494324,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8578851819038391,0.3107478022575378,0.218108594417572,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8228857517242432,0.2722767293453216,0.2588902711868286,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7295079231262207,0.1878459453582763,0.8508590459823608,284.92144775390625,284.95001220703125,297.4033203125,293.3741760253906,295.4024963378906,297.51239013671875,284.92510986328125,1.0,0.4650829136371612,1.0,1.0,0.0,1.0,-2.463139057159424,2.463134288787842,4.871583769272547e-06,1.899078130722046,0.932980179786682,0.932980179786682,0.0,97.85777282714844,115.0,60543.66015625,0.0,1263.958984375,1.0,279.7557983398437,283.5469665527344,296.4154357910156,300.31695556640625,293.1499938964844,293.1499938964844,279.45001220703125,36689.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147300124168396,1.0,0.0,0.0,3.814322471618652,3.8143482208251953,9.707962362881517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.0439453125,0.0,1729.179931640625,1895.4371337890625,0.0,3540.44677734375,0.942614734172821,1.0,0.0,3.0,1.0,0.0
18089520,297.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9990000128746032,0.5694218873977661,0.441707968711853,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8454520106315613,0.2972529232501983,0.2822644114494324,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8578851819038391,0.3107478022575378,0.218108594417572,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8228857517242432,0.2722767293453216,0.2588902711868286,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7295079231262207,0.1878459453582763,0.8508590459823608,284.92144775390625,284.95001220703125,297.4033203125,293.3741760253906,295.4024963378906,297.51239013671875,284.92510986328125,1.0,0.4650829136371612,1.0,1.0,0.0,1.0,-2.463139057159424,2.463134288787842,4.871583769272547e-06,1.899078130722046,0.932980179786682,0.932980179786682,0.0,97.85777282714844,115.0,60543.66015625,0.0,1263.958984375,1.0,279.7557983398437,283.5469665527344,296.4154357910156,300.31695556640625,293.1499938964844,293.1499938964844,279.45001220703125,36689.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147300124168396,1.0,0.0,0.0,3.814322471618652,3.8143482208251953,9.707962362881517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.0439453125,0.0,1729.179931640625,1895.4371337890625,0.0,3540.44677734375,0.942614734172821,1.0,0.0,3.0,1.0,0.0
18089580,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.5732523798942566,0.4497600197792053,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.843985915184021,0.3009956777095794,0.2858465313911438,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8549841046333313,0.3131156861782074,0.2197952270507812,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8211800456047058,0.2753633856773376,0.2618631422519684,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7285652160644531,0.1904139071702957,0.8627421855926514,284.90216064453125,284.95001220703125,297.44000244140625,293.3868408203125,295.4391784667969,297.4971618652344,284.9073181152344,1.0,0.4718586206436157,1.0,1.0,0.0,1.0,-2.496992588043213,2.496987581253052,5.00734267916414e-06,1.92570960521698,0.8675047755241394,0.8675047755241394,0.0,101.1150360107422,118.0,61567.19921875,0.0,1319.202880859375,1.0,279.45721435546875,283.5023498535156,296.4169616699219,300.39483642578125,293.1499938964844,293.1499938964844,279.75,39737.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234519004821776,1.0,0.0,0.0,3.6350605487823486,3.635085105895996,8.816913350528921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.373046875,0.0,1544.4603271484375,1895.4371337890625,0.0,3620.979736328125,0.9058243632316588,1.0,0.0,3.0,1.0,0.0
18089640,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.5732523798942566,0.4497600197792053,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.843985915184021,0.3009956777095794,0.2858465313911438,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8549841046333313,0.3131156861782074,0.2197952270507812,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8211800456047058,0.2753633856773376,0.2618631422519684,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7285652160644531,0.1904139071702957,0.8627421855926514,284.90216064453125,284.95001220703125,297.44000244140625,293.3868408203125,295.4391784667969,297.4971618652344,284.9073181152344,1.0,0.4718586206436157,1.0,1.0,0.0,1.0,-2.496992588043213,2.496987581253052,5.00734267916414e-06,1.92570960521698,0.8675047755241394,0.8675047755241394,0.0,101.1150360107422,118.0,61567.19921875,0.0,1319.202880859375,1.0,279.45721435546875,283.5023498535156,296.4169616699219,300.39483642578125,293.1499938964844,293.1499938964844,279.75,39737.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234519004821776,1.0,0.0,0.0,3.6350605487823486,3.635085105895996,8.816913350528921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.373046875,0.0,1544.4603271484375,1895.4371337890625,0.0,3620.979736328125,0.9058243632316588,1.0,0.0,3.0,1.0,0.0
18089700,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.5758858323097229,0.453228235244751,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8437786102294922,0.3032490313053131,0.2878280580043793,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8541260361671448,0.3147593736648559,0.2208079397678375,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8208267092704773,0.2772574424743652,0.2635195553302765,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7285138964653015,0.1919436752796173,0.8691964149475098,285.04803466796875,284.95001220703125,297.4583435058594,293.39324951171875,295.45751953125,297.4966125488281,285.0550537109375,1.0,0.4752356708049774,1.0,1.0,0.0,1.0,-2.5144996643066406,2.5144944190979004,5.078192316432251e-06,1.9394268989562988,0.9718435406684875,0.9718435406684875,0.0,102.63170623779295,118.0,61288.6171875,0.0,1347.587890625,1.0,279.7021789550781,283.65142822265625,296.36944580078125,300.2098083496094,293.1499938964844,293.1499938964844,279.75,33844.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180675745010376,1.0,0.0,0.0,3.70127010345459,3.701294422149658,9.141024293057852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.9853515625,0.0,1574.6083984375,1895.4371337890625,0.0,3571.31396484375,0.9174027442932128,1.0,0.0,3.0,1.0,0.0
18089760,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9990000128746032,0.5787950754165649,0.4559890627861023,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8442423343658447,0.3056587278842926,0.2900826036930084,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8540134429931641,0.3165848553180694,0.2220629453659057,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.821125864982605,0.279306560754776,0.2654338181018829,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7290488481521606,0.1936077177524566,0.8765763640403748,285.05584716796875,284.95001220703125,297.4766540527344,293.39971923828125,295.4758605957031,297.4989624023437,285.0550537109375,1.0,0.4786623418331146,1.0,1.0,0.0,1.0,-2.5331993103027344,2.533194303512573,5.15441706738784e-06,1.9540724754333496,1.0,1.0,0.0,104.0088348388672,121.0,61865.65625,0.0,1377.25146484375,1.0,279.7432861328125,283.6421813964844,296.38916015625,300.30499267578125,293.1499938964844,293.1499938964844,279.45001220703125,32426.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174078106880188,1.0,0.0,0.0,3.793742418289185,3.793767213821411,9.603487569620484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.5849609375,0.0,1671.258056640625,1895.4371337890625,0.0,3565.217041015625,0.9350270628929138,1.0,0.0,3.0,1.0,0.0
18089820,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.5811402797698975,0.4590163230895996,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8445665836334229,0.3078778684139251,0.2923612892627716,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8537235856056213,0.3181284070014953,0.2233038246631622,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8212964534759521,0.2811806201934814,0.2673735916614532,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7295037508010864,0.1951723098754882,0.8841835856437683,284.9144897460937,284.95001220703125,297.4956970214844,293.406494140625,295.494873046875,297.4956970214844,284.9078369140625,1.0,0.4822325408458709,1.0,1.0,0.0,1.0,-2.552537679672241,2.552532434463501,5.233921001490671e-06,1.9692528247833248,0.9294854402542114,0.9294854402542114,0.0,105.49132537841795,121.0,63277.15234375,0.0,1408.5943603515625,1.0,279.49151611328125,283.4712829589844,296.4535827636719,300.56512451171875,293.1499938964844,293.1499938964844,279.45001220703125,35149.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253925681114196,1.0,0.0,0.0,3.8098232746124254,3.809848546981812,9.685073791843024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.99609375,0.0,1711.71630859375,1895.4371337890625,0.0,3638.838623046875,0.9390820860862732,1.0,0.0,3.0,1.0,0.0
18089880,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9990000128746032,0.5828843712806702,0.4624747633934021,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8442487120628357,0.3097631633281708,0.2942155301570892,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8527752757072449,0.319347620010376,0.2242171913385391,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8208647966384888,0.2827561795711517,0.2689356207847595,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7294068336486816,0.1964987069368362,0.8904614448547363,284.9214782714844,284.95001220703125,297.5133361816406,293.4128112792969,295.5125427246094,297.4888610839844,284.9250183105469,1.0,0.4855060875415802,1.0,1.0,0.0,1.0,-2.569439649581909,2.569434404373169,5.303934358380502e-06,1.9825314283370967,0.9214465022087096,0.9214465022087096,0.0,107.01891326904295,124.0,63523.75,0.0,1437.3536376953125,1.0,279.4565734863281,283.4815368652344,296.4515380859375,300.5416564941406,293.1499938964844,293.1499938964844,279.1499938964844,36786.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289128184318542,1.0,0.0,0.0,3.769907712936402,3.769932985305786,9.483195526627242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.8359375,0.0,1676.7872314453125,1895.4371337890625,0.0,3671.172119140625,0.9328002333641052,1.0,0.0,3.0,1.0,0.0
18089940,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.5862014889717102,0.4698289930820465,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8434057235717773,0.3136861324310303,0.2979553341865539,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8506282567977905,0.3218900561332702,0.226013958454132,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8197851181030273,0.2860240340232849,0.2720667719841003,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7289977073669434,0.1992183476686477,0.9029759168624878,284.9100036621094,284.95001220703125,297.54998779296875,293.4261169433594,295.5492248535156,297.47442626953125,284.9137878417969,1.0,0.4922173023223877,1.0,1.0,0.0,1.0,-2.6037285327911377,2.6037230491638184,5.447414423542796e-06,2.009471654891968,0.8644657731056213,0.8644657731056213,0.0,110.24627685546876,127.0,64560.1171875,0.0,1497.3189697265625,1.0,279.1575927734375,283.4407043457031,296.4535827636719,300.6202087402344,293.1499938964844,293.1499938964844,279.45001220703125,39285.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936955988407135,1.0,0.0,0.0,3.6013553142547607,3.60137939453125,8.654166663291107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.8115234375,0.0,1503.9774169921875,1895.4371337890625,0.0,3744.72998046875,0.8980098366737366,1.0,0.0,3.0,1.0,0.0
18090000,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.5862014889717102,0.4698289930820465,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8434057235717773,0.3136861324310303,0.2979553341865539,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8506282567977905,0.3218900561332702,0.226013958454132,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8197851181030273,0.2860240340232849,0.2720667719841003,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7289977073669434,0.1992183476686477,0.9029759168624878,284.9100036621094,284.95001220703125,297.54998779296875,293.4261169433594,295.5492248535156,297.47442626953125,284.9137878417969,1.0,0.4922173023223877,1.0,1.0,0.0,1.0,-2.6037285327911377,2.6037230491638184,5.447414423542796e-06,2.009471654891968,0.8644657731056213,0.8644657731056213,0.0,110.24627685546876,127.0,64560.1171875,0.0,1497.3189697265625,1.0,279.1575927734375,283.4407043457031,296.4535827636719,300.6202087402344,293.1499938964844,293.1499938964844,279.45001220703125,39285.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936955988407135,1.0,0.0,0.0,3.6013553142547607,3.60137939453125,8.654166663291107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.8115234375,0.0,1503.9774169921875,1895.4371337890625,0.0,3744.72998046875,0.8980098366737366,1.0,0.0,3.0,1.0,0.0
18090060,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.5891488194465637,0.475881427526474,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8426429033279419,0.3168080151081085,0.3009334802627563,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.8490047454833984,0.3241101205348968,0.2275711894035339,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.818849503993988,0.288632720708847,0.2745715677738189,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7285163402557373,0.2012978941202163,0.9126503467559814,284.9266357421875,284.95001220703125,297.57568359375,293.4356689453125,295.5531311035156,297.47052001953125,284.91168212890625,1.0,0.4969834983348846,0.8325369954109192,0.8325369954109192,0.2879999876022339,1.0,-2.6310789585113525,2.0580294132232666,0.5730496644973755,1.4603221416473389,0.8864288926124573,0.8864288926124573,0.0,112.56626892089844,127.0,61002.6328125,0.0,1542.4925537109375,1.0,279.4279479980469,283.4057922363281,296.404541015625,300.3865051269531,293.1499938964844,293.1499938964844,279.45001220703125,35078.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297749996185304,1.0,0.0,0.0,3.6803555488586426,3.680379629135132,9.038010944095732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.833984375,0.0,1560.2537841796875,1895.4371337890625,0.0,3679.07861328125,0.9096412658691406,1.0,0.0,3.0,1.0,0.0
18090120,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.5897059440612793,0.4784708023071289,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.842158317565918,0.3177835345268249,0.3020216822624206,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8481870293617249,0.3247015476226806,0.2281237244606018,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8182992339134216,0.2894223928451538,0.2754767537117004,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.728142499923706,0.2019223272800445,0.9160898327827454,284.8605041503906,284.95001220703125,297.5852966308594,293.4393615722656,295.5452880859375,297.4643249511719,284.8529968261719,1.0,0.4988029897212982,0.7674124836921692,0.7674124836921692,0.4000000059604645,1.0,-2.6413815021514893,1.7541583776474,0.8872231245040894,1.155153751373291,0.8311176896095276,0.8311176896095276,0.0,113.52810668945312,115.0,58554.21484375,0.0,1559.93359375,1.0,279.4421081542969,283.3372802734375,296.3939819335937,300.28289794921875,293.1499938964844,293.1499938964844,279.75,39484.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262531995773317,1.0,0.0,0.0,3.6003434658050537,3.600367546081543,8.649303708807565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.93017578125,0.0,1504.3370361328125,1895.4371337890625,0.0,3646.7509765625,0.8944025635719299,1.0,0.0,3.0,1.0,0.0
18090180,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.5929871201515198,0.4746832549571991,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.847120463848114,0.3211433887481689,0.3052149713039398,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8520725965499878,0.3267327547073364,0.2295511662960052,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8227115273475647,0.2920927405357361,0.2780285775661468,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7321791648864746,0.2039160579442978,0.925289750099182,284.8802795410156,284.95001220703125,297.6180114746094,293.45220947265625,295.5174255371094,297.44976806640625,284.88262939453125,1.0,0.4996615052223205,0.5348249673843384,0.5348249673843384,0.800000011920929,1.0,-2.6565215587615967,1.0615792274475098,1.594942331314087,0.4612381756305694,0.8008629083633423,0.8008629083633423,0.0,112.83867645263672,118.0,51615.03515625,0.0,1576.8465576171875,1.0,279.7403564453125,283.3646240234375,296.3021545410156,299.6962280273437,293.1499938964844,293.1499938964844,280.04998779296875,41406.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892970621585846,1.0,0.0,0.0,3.3982489109039307,3.3982715606689453,7.705551183789794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.546875,0.0,1308.3643798828125,1895.4371337890625,0.0,3337.977294921875,0.8530085682868958,1.0,0.0,3.0,1.0,0.0
18090240,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.5929871201515198,0.4746832549571991,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.847120463848114,0.3211433887481689,0.3052149713039398,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8520725965499878,0.3267327547073364,0.2295511662960052,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8227115273475647,0.2920927405357361,0.2780285775661468,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7321791648864746,0.2039160579442978,0.925289750099182,284.8802795410156,284.95001220703125,297.6180114746094,293.45220947265625,295.5174255371094,297.44976806640625,284.88262939453125,1.0,0.4996615052223205,0.5348249673843384,0.5348249673843384,0.800000011920929,1.0,-2.6565215587615967,1.0615792274475098,1.594942331314087,0.4612381756305694,0.8008629083633423,0.8008629083633423,0.0,112.83867645263672,118.0,51615.03515625,0.0,1576.8465576171875,1.0,279.7403564453125,283.3646240234375,296.3021545410156,299.6962280273437,293.1499938964844,293.1499938964844,280.04998779296875,41406.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892970621585846,1.0,0.0,0.0,3.3982489109039307,3.3982715606689453,7.705551183789794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.546875,0.0,1308.3643798828125,1895.4371337890625,0.0,3337.977294921875,0.8530085682868958,1.0,0.0,3.0,1.0,0.0
18090300,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9990000128746032,0.5959386825561523,0.4730623960494995,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8494554758071899,0.3229295909404754,0.3067937791347503,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8538844585418701,0.3278996050357818,0.2302704751491546,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.824735164642334,0.2935135662555694,0.2792742252349853,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7339944839477539,0.2049380242824554,0.9295626878738404,284.9737548828125,284.95001220703125,297.6334228515625,293.45849609375,295.5087585449219,297.4518127441406,284.9712219238281,1.0,0.5008358955383301,0.418531209230423,0.418531209230423,1.0,1.0,-2.6639537811279297,0.8242995142936707,1.8396542072296145,0.2227768898010254,0.8567726612091064,0.8567726612091064,0.0,112.61508178710938,118.0,49258.92578125,0.0,1587.106201171875,1.0,279.9913635253906,283.4524230957031,296.2709045410156,299.42645263671875,293.1499938964844,293.1499938964844,280.04998779296875,36262.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720842003822327,1.0,0.0,0.0,3.404069900512696,3.4040915966033936,7.731971436442109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.35791015625,0.0,1278.215087890625,1895.4371337890625,0.0,3142.36083984375,0.8526133298873901,1.0,0.0,3.0,1.0,0.0
18090360,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9990000128746032,0.5989189743995667,0.4725852906703949,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8512474894523621,0.3247238397598266,0.3084944188594818,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8551674485206604,0.3290826976299286,0.2311017513275146,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8262354731559753,0.294939637184143,0.2806287705898285,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7353481650352478,0.2059599161148071,0.9341791272163392,284.9712829589844,284.95001220703125,297.64825439453125,293.4647216796875,295.5157470703125,297.45440673828125,284.9765930175781,1.0,0.502257764339447,0.436672955751419,0.436672955751419,1.0,1.0,-2.6735987663269043,0.848198652267456,1.825400114059448,0.2447932809591293,0.8583746552467346,0.8583746552467346,0.0,112.83457946777344,121.0,48998.9765625,0.0,1601.6070556640625,1.0,280.0393981933594,283.4664611816406,296.3056335449219,299.4309997558594,293.1499938964844,293.1499938964844,280.3500061035156,36090.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572434186935425,1.0,0.0,0.0,3.409909963607788,3.409931898117065,7.758524702694558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.783203125,0.0,1282.7337646484375,1895.4371337890625,0.0,3003.15478515625,0.8524689674377441,1.0,0.0,3.0,1.0,0.0
