time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090420,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9990000128746032,0.6022998690605164,0.4726770222187042,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8528022766113281,0.3267486691474914,0.3102990090847015,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.856200098991394,0.3305087983608246,0.2320029288530349,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8274999260902405,0.2965653538703918,0.2820685803890228,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.7364925742149353,0.2071180343627929,0.9390663504600524,285.0967712402344,284.95001220703125,297.6630249023437,293.4710693359375,295.5269775390625,297.4593811035156,285.1002197265625,1.0,0.5039842128753662,0.4554898142814636,0.4554898142814636,1.0,1.0,-2.684561252593994,0.892376184463501,1.7921850681304932,0.2867587208747864,0.971512258052826,0.971512258052826,0.0,113.263427734375,121.0,48951.296875,0.0,1618.9527587890625,1.0,280.2971496582031,283.5981140136719,296.3276672363281,299.3603820800781,293.1499938964844,293.1499938964844,280.3500061035156,30765.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84285968542099,1.0,0.0,0.0,3.53660535812378,3.5366272926330566,8.345771220774623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.52294921875,0.0,1372.686767578125,1895.4371337890625,0.0,2868.4443359375,0.8775581121444702,1.0,0.0,3.0,1.0,0.0
18090480,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9990000128746032,0.6053870916366577,0.4729439914226532,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.854266345500946,0.3286620080471039,0.3121184706687927,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.857204258441925,0.331873208284378,0.232967272400856,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.828689694404602,0.2981062233448028,0.2835365831851959,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.7375736236572266,0.208220288157463,0.9440513253211976,285.0906982421875,284.95001220703125,297.6762084960937,293.47686767578125,295.5372619628906,297.4640197753906,285.0892639160156,1.0,0.5058094263076782,0.4729564189910888,0.4729564189910888,1.0,1.0,-2.6959805488586426,0.9319897294044496,1.763990879058838,0.323955774307251,1.0,1.0,0.0,113.7538604736328,124.0,49627.78515625,0.0,1637.3857421875,1.0,280.3406066894531,283.58544921875,296.40216064453125,299.5224304199219,293.1499938964844,293.1499938964844,280.04998779296875,30208.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390551805496216,1.0,0.0,0.0,3.657816410064697,3.65783953666687,8.927649446377472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.95751953125,0.0,1498.4554443359375,1895.4371337890625,0.0,2832.888916015625,0.9027742743492126,1.0,0.0,3.0,1.0,0.0
18090540,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.6092283129692078,0.4764843285083771,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8549761176109314,0.3316537141799927,0.3152580559253692,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8568463921546936,0.3335586786270141,0.2344120144844055,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8289936780929565,0.3003923594951629,0.2859965562820434,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7378743886947632,0.2098106443881988,0.9523678421974182,284.9237365722656,284.95001220703125,297.7020874023437,293.4887084960937,295.5449523925781,297.4527282714844,284.9251708984375,1.0,0.5099726915359497,0.509239912033081,0.509239912033081,1.0,1.0,-2.7186970710754395,1.0074071884155271,1.7112900018692017,0.3942667245864868,0.9155787229537964,0.9155787229537964,0.0,115.5685043334961,127.0,51622.5703125,0.0,1678.37060546875,1.0,280.0575256347656,283.3985290527344,296.5378112792969,299.873046875,293.1499938964844,293.1499938964844,279.75,35476.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542316555976868,1.0,0.0,0.0,3.692191362380981,3.69221568107605,9.096235089600668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.736328125,0.0,1576.6512451171875,1895.4371337890625,0.0,2974.92041015625,0.9141666293144226,1.0,0.0,3.0,1.0,0.0
18090600,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.6092283129692078,0.4764843285083771,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8549761176109314,0.3316537141799927,0.3152580559253692,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8568463921546936,0.3335586786270141,0.2344120144844055,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8289936780929565,0.3003923594951629,0.2859965562820434,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7378743886947632,0.2098106443881988,0.9523678421974182,284.9237365722656,284.95001220703125,297.7020874023437,293.4887084960937,295.5449523925781,297.4527282714844,284.9251708984375,1.0,0.5099726915359497,0.509239912033081,0.509239912033081,1.0,1.0,-2.7186970710754395,1.0074071884155271,1.7112900018692017,0.3942667245864868,0.9155787229537964,0.9155787229537964,0.0,115.5685043334961,127.0,51622.5703125,0.0,1678.37060546875,1.0,280.0575256347656,283.3985290527344,296.5378112792969,299.873046875,293.1499938964844,293.1499938964844,279.75,35476.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542316555976868,1.0,0.0,0.0,3.692191362380981,3.69221568107605,9.096235089600668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.736328125,0.0,1576.6512451171875,1895.4371337890625,0.0,2974.92041015625,0.9141666293144226,1.0,0.0,3.0,1.0,0.0
18090660,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.6112684011459351,0.4827954471111297,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8534930348396301,0.3341878056526184,0.3177333474159241,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8542326092720032,0.3347538411617279,0.2353029996156692,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8272398114204407,0.3022196888923645,0.2878152132034302,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.736213207244873,0.2109379172325134,0.9579945206642152,284.8830871582031,284.95001220703125,297.7260131835937,293.5002136230469,295.5392761230469,297.429931640625,284.8868713378906,1.0,0.5143430233001709,0.5051876306533813,0.5051876306533813,1.0,1.0,-2.7392733097076416,1.0114060640335083,1.7278673648834229,0.3932268321514129,0.8299486637115479,0.8299486637115479,0.0,118.07784271240234,130.0,52180.078125,0.0,1720.3682861328125,1.0,279.75830078125,283.3385925292969,296.5443725585937,299.95416259765625,293.1499938964844,293.1499938964844,280.04998779296875,40602.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668471574783325,1.0,0.0,0.0,3.480509042739868,3.48053240776062,8.083116540547053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.625,0.0,1385.487060546875,1895.4371337890625,0.0,3093.234130859375,0.8721103668212891,1.0,0.0,3.0,1.0,0.0
18090720,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.6112684011459351,0.4827954471111297,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8534930348396301,0.3341878056526184,0.3177333474159241,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8542326092720032,0.3347538411617279,0.2353029996156692,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8272398114204407,0.3022196888923645,0.2878152132034302,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.736213207244873,0.2109379172325134,0.9579945206642152,284.8830871582031,284.95001220703125,297.7260131835937,293.5002136230469,295.5392761230469,297.429931640625,284.8868713378906,1.0,0.5143430233001709,0.5051876306533813,0.5051876306533813,1.0,1.0,-2.7392733097076416,1.0114060640335083,1.7278673648834229,0.3932268321514129,0.8299486637115479,0.8299486637115479,0.0,118.07784271240234,130.0,52180.078125,0.0,1720.3682861328125,1.0,279.75830078125,283.3385925292969,296.5443725585937,299.95416259765625,293.1499938964844,293.1499938964844,280.04998779296875,40602.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668471574783325,1.0,0.0,0.0,3.480509042739868,3.48053240776062,8.083116540547053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.625,0.0,1385.487060546875,1895.4371337890625,0.0,3093.234130859375,0.8721103668212891,1.0,0.0,3.0,1.0,0.0
18090780,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.6145075559616089,0.488358199596405,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8529585003852844,0.3375600576400757,0.3207744359970093,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8527140617370605,0.3369632363319397,0.23671355843544,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8263543248176575,0.304801195859909,0.2901293039321899,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7352398037910461,0.2125484049320221,0.9648983478546144,285.0110778808594,284.95001220703125,297.7481384277344,293.5113830566406,295.5412292480469,297.42108154296875,285.01055908203125,1.0,0.5189720988273621,0.5011353492736816,0.5011353492736816,1.0,1.0,-2.762381076812744,1.0140860080718994,1.7482951879501345,0.3901412785053253,0.936517298221588,0.936517298221588,0.0,120.48280334472656,133.0,51918.1015625,0.0,1766.2852783203125,1.0,280.0412292480469,283.4679870605469,296.4910583496094,299.8035583496094,293.1499938964844,293.1499938964844,279.75,32978.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582888841629028,1.0,0.0,0.0,3.6217501163482666,3.62177324295044,8.752462576921971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.55859375,0.0,1479.5364990234375,1895.4371337890625,0.0,3012.957763671875,0.8968459367752075,1.0,0.0,3.0,1.0,0.0
18090840,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.6145075559616089,0.488358199596405,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8529585003852844,0.3375600576400757,0.3207744359970093,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8527140617370605,0.3369632363319397,0.23671355843544,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8263543248176575,0.304801195859909,0.2901293039321899,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7352398037910461,0.2125484049320221,0.9648983478546144,285.0110778808594,284.95001220703125,297.7481384277344,293.5113830566406,295.5412292480469,297.42108154296875,285.01055908203125,1.0,0.5189720988273621,0.5011353492736816,0.5011353492736816,1.0,1.0,-2.762381076812744,1.0140860080718994,1.7482951879501345,0.3901412785053253,0.936517298221588,0.936517298221588,0.0,120.48280334472656,133.0,51918.1015625,0.0,1766.2852783203125,1.0,280.0412292480469,283.4679870605469,296.4910583496094,299.8035583496094,293.1499938964844,293.1499938964844,279.75,32978.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582888841629028,1.0,0.0,0.0,3.6217501163482666,3.62177324295044,8.752462576921971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.55859375,0.0,1479.5364990234375,1895.4371337890625,0.0,3012.957763671875,0.8968459367752075,1.0,0.0,3.0,1.0,0.0
18090900,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.615481436252594,0.4912640154361725,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8526605367660522,0.339012861251831,0.3223355412483215,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.851939857006073,0.3377947807312011,0.2374550998210907,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8258895874023438,0.3058829605579376,0.2913276553153991,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7347421646118164,0.2132094055414199,0.9685158133506776,284.88262939453125,284.95001220703125,297.75860595703125,293.516845703125,295.5391845703125,297.41241455078125,284.8780822753906,1.0,0.521381139755249,0.4991092383861542,0.4991092383861542,1.0,1.0,-2.7744295597076416,1.0155340433120728,1.7588955163955688,0.3887171149253845,0.8516789078712463,0.8516789078712463,0.0,121.75450897216795,133.0,52913.10546875,0.0,1790.58447265625,1.0,279.7981262207031,283.31805419921875,296.5569152832031,300.0342712402344,293.1499938964844,293.1499938964844,279.75,37101.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654950857162476,1.0,0.0,0.0,3.600451946258545,3.600475788116455,8.649824962958519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.1708984375,0.0,1486.870361328125,1895.4371337890625,0.0,3080.550048828125,0.8926944136619568,1.0,0.0,3.0,1.0,0.0
18090960,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.6160218119621277,0.4949304461479187,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8517135977745056,0.3403108417987823,0.3236285150051117,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8504853844642639,0.3384491801261902,0.2379651516675949,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8248186111450195,0.3068159520626068,0.2922791838645935,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7336978912353516,0.2137434780597686,0.9712607860565186,284.9100341796875,284.95001220703125,297.7686767578125,293.522216796875,295.5353088378906,297.40057373046875,284.9132995605469,1.0,0.5237720608711243,0.4985336661338806,0.4985336661338806,1.0,1.0,-2.7854459285736084,1.018935203552246,1.7665107250213623,0.3895112872123718,0.8500344753265381,0.8500344753265381,0.0,123.2205810546875,136.0,52818.60546875,0.0,1814.4002685546875,1.0,279.75787353515625,283.3488464355469,296.5528869628906,299.9875183105469,293.1499938964844,293.1499938964844,280.04998779296875,38642.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868416428565979,1.0,0.0,0.0,3.5129714012146,3.5129945278167725,8.234600272771786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.3994140625,0.0,1405.022705078125,1895.4371337890625,0.0,3107.955322265625,0.8772827386856079,1.0,0.0,3.0,1.0,0.0
18091020,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.6182471513748169,0.5013471245765686,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.850696861743927,0.3435836732387543,0.3266143202781677,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8485375642776489,0.3405559360980987,0.2393386214971542,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8234829306602478,0.3092896342277527,0.2945305407047272,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7322887182235718,0.2152258902788162,0.9777396321296692,285.02850341796875,284.95001220703125,297.7877502441406,293.5327453613281,295.5350952148437,297.3893127441406,285.0274353027344,1.0,0.5286365151405334,0.4973825514316559,0.4973825514316559,1.0,1.0,-2.8088862895965576,1.0265462398529053,1.782340168952942,0.3923408687114715,0.964734137058258,0.964734137058258,0.0,125.9960479736328,124.0,52666.2734375,0.0,1864.0001220703125,1.0,280.0415344238281,283.46929931640625,296.51629638671875,299.87127685546875,293.1499938964844,293.1499938964844,279.75,32275.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861125111579895,1.0,0.0,0.0,3.673917531967163,3.673941135406494,9.006417371892894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.208984375,0.0,1531.893798828125,1895.4371337890625,0.0,3039.5576171875,0.908070981502533,1.0,0.0,3.0,1.0,0.0
18091080,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.6182471513748169,0.5013471245765686,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.850696861743927,0.3435836732387543,0.3266143202781677,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8485375642776489,0.3405559360980987,0.2393386214971542,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8234829306602478,0.3092896342277527,0.2945305407047272,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7322887182235718,0.2152258902788162,0.9777396321296692,285.02850341796875,284.95001220703125,297.7877502441406,293.5327453613281,295.5350952148437,297.3893127441406,285.0274353027344,1.0,0.5286365151405334,0.4973825514316559,0.4973825514316559,1.0,1.0,-2.8088862895965576,1.0265462398529053,1.782340168952942,0.3923408687114715,0.964734137058258,0.964734137058258,0.0,125.9960479736328,124.0,52666.2734375,0.0,1864.0001220703125,1.0,280.0415344238281,283.46929931640625,296.51629638671875,299.87127685546875,293.1499938964844,293.1499938964844,279.75,32275.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861125111579895,1.0,0.0,0.0,3.673917531967163,3.673941135406494,9.006417371892894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.208984375,0.0,1531.893798828125,1895.4371337890625,0.0,3039.5576171875,0.908070981502533,1.0,0.0,3.0,1.0,0.0
18091140,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6200825572013855,0.4960806667804718,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.855769693851471,0.3461091518402099,0.3291586637496948,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8525962233543396,0.3418023586273193,0.2403542250394821,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.827785313129425,0.3110730648040771,0.2963634729385376,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7358033061027527,0.2161984592676162,0.9825865626335144,284.89654541015625,284.95001220703125,297.8055419921875,293.5429382324219,295.5311584472656,297.3732604980469,284.8990478515625,1.0,0.5281259417533875,0.4962314367294311,0.4962314367294311,1.0,1.0,-2.814892530441284,1.026818037033081,1.7880743741989136,0.3924681544303894,0.8594487905502319,0.8594487905502319,0.0,124.7166748046875,127.0,53463.80859375,0.0,1867.264892578125,1.0,279.75732421875,283.3232727050781,296.5775756835937,300.0594787597656,293.1499938964844,293.1499938964844,280.04998779296875,38646.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722447156906128,1.0,0.0,0.0,3.5809240341186523,3.5809478759765625,8.556251032132423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.63134765625,0.0,1477.093994140625,1895.4371337890625,0.0,3143.865966796875,0.8919404149055481,1.0,0.0,3.0,1.0,0.0
18091200,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6200825572013855,0.4960806667804718,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.855769693851471,0.3461091518402099,0.3291586637496948,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8525962233543396,0.3418023586273193,0.2403542250394821,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.827785313129425,0.3110730648040771,0.2963634729385376,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7358033061027527,0.2161984592676162,0.9825865626335144,284.89654541015625,284.95001220703125,297.8055419921875,293.5429382324219,295.5311584472656,297.3732604980469,284.8990478515625,1.0,0.5281259417533875,0.4962314367294311,0.4962314367294311,1.0,1.0,-2.814892530441284,1.026818037033081,1.7880743741989136,0.3924681544303894,0.8594487905502319,0.8594487905502319,0.0,124.7166748046875,127.0,53463.80859375,0.0,1867.264892578125,1.0,279.75732421875,283.3232727050781,296.5775756835937,300.0594787597656,293.1499938964844,293.1499938964844,280.04998779296875,38646.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722447156906128,1.0,0.0,0.0,3.5809240341186523,3.5809478759765625,8.556251032132423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.63134765625,0.0,1477.093994140625,1895.4371337890625,0.0,3143.865966796875,0.8919404149055481,1.0,0.0,3.0,1.0,0.0
18091260,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.6239134669303894,0.4938328564167022,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8588126301765442,0.3485763669013977,0.3312375843524933,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8548374772071838,0.3433223068714142,0.2412063330411911,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8302450776100159,0.3128887414932251,0.2978521287441253,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7377363443374634,0.2172414660453796,0.9864484667778016,285.02703857421875,284.95001220703125,297.8190002441406,293.55084228515625,295.538330078125,297.3770446777344,285.0251159667969,1.0,0.5290958881378174,0.4952747225761413,0.4952747225761413,1.0,1.0,-2.822128772735596,1.0280152559280396,1.7941133975982666,0.392528235912323,0.9645205140113832,0.9645205140113832,0.0,124.34693145751952,127.0,52897.5859375,0.0,1876.8765869140625,1.0,280.0341491699219,283.4602966308594,296.5223693847656,299.8865966796875,293.1499938964844,293.1499938964844,280.04998779296875,32643.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86431884765625,1.0,0.0,0.0,3.691770553588867,3.691794395446777,9.094162578549004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.39453125,0.0,1554.7376708984375,1895.4371337890625,0.0,3069.515625,0.9124943017959596,1.0,0.0,3.0,1.0,0.0
18091320,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.6248937845230103,0.493490606546402,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8595253825187683,0.3492127060890198,0.3318441212177276,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8553618788719177,0.3437240123748779,0.2414931356906891,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.830814778804779,0.3133613169193268,0.2983033061027527,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7381869554519653,0.2175219655036926,0.987704575061798,285.0185852050781,284.95001220703125,297.8222351074219,293.55279541015625,295.540283203125,297.3783874511719,285.01678466796875,1.0,0.5294702649116516,0.4950355291366577,0.4950355291366577,1.0,1.0,-2.8248422145843506,1.0286871194839478,1.7961552143096924,0.3927009701728821,0.9685580730438232,0.9685580730438232,0.0,124.35226440429688,130.0,52984.90625,0.0,1881.180908203125,1.0,280.0428161621094,283.45166015625,296.5317687988281,299.9130249023437,293.1499938964844,293.1499938964844,279.75,32715.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640778660774231,1.0,0.0,0.0,3.717355966567993,3.7173800468444815,9.220650554198072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.9873046875,0.0,1584.37548828125,1895.4371337890625,0.0,3067.255126953125,0.917899250984192,1.0,0.0,3.0,1.0,0.0
18091380,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.6279322504997253,0.4946627914905548,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8610181212425232,0.3516827225685119,0.3343878984451294,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.855863630771637,0.3449063301086426,0.2425021380186081,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8317673206329346,0.3150665163993835,0.3001155257225036,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.738774836063385,0.2184459567070007,0.992588222026825,284.8975830078125,284.95001220703125,297.8380126953125,293.5623474121094,295.540771484375,297.3705444335937,284.90057373046875,1.0,0.5318648815155029,0.4938396215438843,0.4938396215438843,1.0,1.0,-2.838568925857544,1.0321433544158936,1.80642569065094,0.3931421339511871,0.8661356568336487,0.8661356568336487,0.0,125.20745086669922,133.0,53842.0703125,0.0,1907.071044921875,1.0,279.757080078125,283.315673828125,296.5917053222656,300.09307861328125,293.1499938964844,293.1499938964844,280.04998779296875,38714.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740355968475342,1.0,0.0,0.0,3.613252639770508,3.613276720046997,8.711439818398503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.12841796875,0.0,1512.7767333984375,1895.4371337890625,0.0,3160.6630859375,0.8993678092956543,1.0,0.0,3.0,1.0,0.0
18091440,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.6279322504997253,0.4946627914905548,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8610181212425232,0.3516827225685119,0.3343878984451294,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.855863630771637,0.3449063301086426,0.2425021380186081,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8317673206329346,0.3150665163993835,0.3001155257225036,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.738774836063385,0.2184459567070007,0.992588222026825,284.8975830078125,284.95001220703125,297.8380126953125,293.5623474121094,295.540771484375,297.3705444335937,284.90057373046875,1.0,0.5318648815155029,0.4938396215438843,0.4938396215438843,1.0,1.0,-2.838568925857544,1.0321433544158936,1.80642569065094,0.3931421339511871,0.8661356568336487,0.8661356568336487,0.0,125.20745086669922,133.0,53842.0703125,0.0,1907.071044921875,1.0,279.757080078125,283.315673828125,296.5917053222656,300.09307861328125,293.1499938964844,293.1499938964844,280.04998779296875,38714.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740355968475342,1.0,0.0,0.0,3.613252639770508,3.613276720046997,8.711439818398503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.12841796875,0.0,1512.7767333984375,1895.4371337890625,0.0,3160.6630859375,0.8993678092956543,1.0,0.0,3.0,1.0,0.0
18091500,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.62964928150177,0.4961678087711334,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8611959218978882,0.3531483709812164,0.3356151282787323,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8555501699447632,0.3457641005516052,0.2429671287536621,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8317169547080994,0.3161149322986603,0.3009700775146484,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7385846376419067,0.2190267294645309,0.9947844743728638,285.0292053222656,284.95001220703125,297.8455810546875,293.5669860839844,295.54254150390625,297.3691101074219,285.03369140625,1.0,0.5333239436149597,0.4932416677474975,0.4932416677474975,1.0,1.0,-2.84607458114624,1.034160614013672,1.811914086341858,0.3931551575660705,0.9575984477996826,0.9575984477996826,0.0,125.91334533691406,133.0,53186.16015625,0.0,1922.4808349609373,1.0,280.0014038085937,283.4588623046875,296.5373229980469,299.8925170898437,293.1499938964844,293.1499938964844,280.04998779296875,33843.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679006695747375,1.0,0.0,0.0,3.66783618927002,3.6678600311279297,8.976626872936322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.10302734375,0.0,1536.8919677734375,1895.4371337890625,0.0,3103.116943359375,0.909677505493164,1.0,0.0,3.0,1.0,0.0
18091560,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.6315047740936279,0.4974356591701507,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8617379665374756,0.3547628819942474,0.3371139466762543,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8556365966796875,0.3467916250228882,0.2436633855104446,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8319987058639526,0.3172996938228607,0.3020677864551544,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7386929988861084,0.2197139710187912,0.9977969527244568,285.02740478515625,284.95001220703125,297.8529663085937,293.571533203125,295.5455322265625,297.3697509765625,285.02593994140625,1.0,0.534983217716217,0.4926753938198089,0.4926753938198089,1.0,1.0,-2.8551740646362305,1.0368834733963013,1.8182907104492188,0.3935010433197021,0.9839699268341064,0.9839699268341064,0.0,126.61011505126952,136.0,53471.16015625,0.0,1940.4842529296875,1.0,280.0428466796875,283.4500732421875,296.5509338378906,299.95916748046875,293.1499938964844,293.1499938964844,279.75,32633.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659902215003967,1.0,0.0,0.0,3.752972364425659,3.752996921539306,9.398185625286716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.177734375,0.0,1624.8740234375,1895.4371337890625,0.0,3085.19482421875,0.9260295033454896,1.0,0.0,3.0,1.0,0.0
18091620,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.6330071091651917,0.5021271705627441,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8612006306648254,0.3571641147136688,0.3396517634391784,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8541566729545593,0.3478883504867553,0.2446579337120056,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8310892581939697,0.3189084827899933,0.3038465678691864,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7376149296760559,0.2205344587564468,1.002485275268555,284.8974609375,284.95001220703125,297.8673400878906,293.5804138183594,295.54071044921875,297.3544006347656,284.90045166015625,1.0,0.5386086702346802,0.4915428161621094,0.4915428161621094,1.0,1.0,-2.872833251953125,1.0420337915420532,1.8307993412017824,0.3945593535900116,0.8795040845870972,0.8795040845870972,0.0,128.65599060058594,139.0,54489.91015625,0.0,1979.11181640625,1.0,279.75653076171875,283.3034362792969,296.61328125,300.15338134765625,293.1499938964844,293.1499938964844,280.04998779296875,38414.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766286373138428,1.0,0.0,0.0,3.668711423873901,3.668735980987549,8.980910592981672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.9697265625,0.0,1572.245361328125,1895.4371337890625,0.0,3184.978271484375,0.911257266998291,1.0,0.0,3.0,1.0,0.0
18091680,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.6330071091651917,0.5021271705627441,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8612006306648254,0.3571641147136688,0.3396517634391784,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8541566729545593,0.3478883504867553,0.2446579337120056,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8310892581939697,0.3189084827899933,0.3038465678691864,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7376149296760559,0.2205344587564468,1.002485275268555,284.8974609375,284.95001220703125,297.8673400878906,293.5804138183594,295.54071044921875,297.3544006347656,284.90045166015625,1.0,0.5386086702346802,0.4915428161621094,0.4915428161621094,1.0,1.0,-2.872833251953125,1.0420337915420532,1.8307993412017824,0.3945593535900116,0.8795040845870972,0.8795040845870972,0.0,128.65599060058594,139.0,54489.91015625,0.0,1979.11181640625,1.0,279.75653076171875,283.3034362792969,296.61328125,300.15338134765625,293.1499938964844,293.1499938964844,280.04998779296875,38414.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766286373138428,1.0,0.0,0.0,3.668711423873901,3.668735980987549,8.980910592981672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.9697265625,0.0,1572.245361328125,1895.4371337890625,0.0,3184.978271484375,0.911257266998291,1.0,0.0,3.0,1.0,0.0
18091740,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.6351596713066101,0.5073580145835876,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8604866862297058,0.3601750433444977,0.342328667640686,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8525377511978149,0.349679946899414,0.2457661479711532,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8300013542175293,0.3210386335849762,0.3057207465171814,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7363340854644775,0.2216812521219253,1.0072671175003052,285.0340881347656,284.95001220703125,297.8812561035156,293.5889587402344,295.5411682128906,297.34747314453125,285.03271484375,1.0,0.5425317883491516,0.4904102087020874,0.4904102087020874,1.0,1.0,-2.8916659355163574,1.0476174354553225,1.8440485000610352,0.3959273099899292,1.0,1.0,0.0,130.93238830566406,142.0,54117.1171875,0.0,2021.2528076171875,1.0,280.04345703125,283.4450988769531,296.5711669921875,300.0198059082031,293.1499938964844,293.1499938964844,279.75,32678.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691639304161072,1.0,0.0,0.0,3.804352998733521,3.804378032684326,9.657281907493598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.2958984375,0.0,1685.8658447265625,1895.4371337890625,0.0,3114.968017578125,0.937582790851593,1.0,0.0,3.0,1.0,0.0
18091800,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.6351596713066101,0.5073580145835876,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8604866862297058,0.3601750433444977,0.342328667640686,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8525377511978149,0.349679946899414,0.2457661479711532,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8300013542175293,0.3210386335849762,0.3057207465171814,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7363340854644775,0.2216812521219253,1.0072671175003052,285.0340881347656,284.95001220703125,297.8812561035156,293.5889587402344,295.5411682128906,297.34747314453125,285.03271484375,1.0,0.5425317883491516,0.4904102087020874,0.4904102087020874,1.0,1.0,-2.8916659355163574,1.0476174354553225,1.8440485000610352,0.3959273099899292,1.0,1.0,0.0,130.93238830566406,142.0,54117.1171875,0.0,2021.2528076171875,1.0,280.04345703125,283.4450988769531,296.5711669921875,300.0198059082031,293.1499938964844,293.1499938964844,279.75,32678.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691639304161072,1.0,0.0,0.0,3.804352998733521,3.804378032684326,9.657281907493598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.2958984375,0.0,1685.8658447265625,1895.4371337890625,0.0,3114.968017578125,0.937582790851593,1.0,0.0,3.0,1.0,0.0
18091860,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6353543996810913,0.513717532157898,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8590113520622253,0.3624925315380096,0.3448178470134735,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8501634001731873,0.3506676256656647,0.2467081248760223,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8282195925712585,0.3225297331809997,0.3074187040328979,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7344542741775513,0.2223712056875229,1.0114984512329102,284.89678955078125,284.95001220703125,297.8948974609375,293.59716796875,295.5335998535156,297.3283996582031,284.89910888671875,1.0,0.5466675758361816,0.4890708923339844,0.4890708923339844,1.0,1.0,-2.910564422607422,1.05276358127594,1.8578007221221924,0.3972622454166412,0.8961585760116577,0.8961585760116577,0.0,133.59622192382812,145.0,55250.45703125,0.0,2065.924560546875,1.0,279.75701904296875,283.28961181640625,296.63140869140625,300.2182006835937,293.1499938964844,293.1499938964844,280.04998779296875,38032.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801356554031372,1.0,0.0,0.0,3.735593318939209,3.735618352890015,9.31134536585887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.90673828125,0.0,1646.06201171875,1895.4371337890625,0.0,3217.85205078125,0.9258660674095154,1.0,0.0,3.0,1.0,0.0
18091920,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6353543996810913,0.513717532157898,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8590113520622253,0.3624925315380096,0.3448178470134735,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8501634001731873,0.3506676256656647,0.2467081248760223,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8282195925712585,0.3225297331809997,0.3074187040328979,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7344542741775513,0.2223712056875229,1.0114984512329102,284.89678955078125,284.95001220703125,297.8948974609375,293.59716796875,295.5335998535156,297.3283996582031,284.89910888671875,1.0,0.5466675758361816,0.4890708923339844,0.4890708923339844,1.0,1.0,-2.910564422607422,1.05276358127594,1.8578007221221924,0.3972622454166412,0.8961585760116577,0.8961585760116577,0.0,133.59622192382812,145.0,55250.45703125,0.0,2065.924560546875,1.0,279.75701904296875,283.28961181640625,296.63140869140625,300.2182006835937,293.1499938964844,293.1499938964844,280.04998779296875,38032.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801356554031372,1.0,0.0,0.0,3.735593318939209,3.735618352890015,9.31134536585887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.90673828125,0.0,1646.06201171875,1895.4371337890625,0.0,3217.85205078125,0.9258660674095154,1.0,0.0,3.0,1.0,0.0
18091980,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9990000128746032,0.6363475322723389,0.5200477838516235,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8576953411102295,0.3654429614543915,0.3474404811859131,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8479759097099304,0.3523655533790588,0.2477542906999588,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8265578150749207,0.3245562314987182,0.3092008233070373,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7326399087905884,0.2234002351760864,1.0157886743545532,285.0428161621094,284.95001220703125,297.9084167480469,293.60504150390625,295.532470703125,297.31939697265625,285.0426330566406,1.0,0.550886869430542,0.4877315461635589,0.4877315461635589,1.0,1.0,-2.9298789501190186,1.0579999685287476,1.871878981590271,0.3988235592842102,1.0,1.0,0.0,136.30740356445312,133.0,54766.1015625,0.0,2112.076416015625,1.0,280.0434875488281,283.44390869140625,296.5885314941406,300.0794677734375,293.1499938964844,293.1499938964844,279.75,33387.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729832768440247,1.0,0.0,0.0,3.8493595123291016,3.8493850231170654,9.887129408525652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.1630859375,0.0,1745.8638916015625,1895.4371337890625,0.0,3150.79345703125,0.9481065273284912,1.0,0.0,3.0,1.0,0.0
18092040,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9990000128746032,0.6363475322723389,0.5200477838516235,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8576953411102295,0.3654429614543915,0.3474404811859131,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8479759097099304,0.3523655533790588,0.2477542906999588,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8265578150749207,0.3245562314987182,0.3092008233070373,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7326399087905884,0.2234002351760864,1.0157886743545532,285.0428161621094,284.95001220703125,297.9084167480469,293.60504150390625,295.532470703125,297.31939697265625,285.0426330566406,1.0,0.550886869430542,0.4877315461635589,0.4877315461635589,1.0,1.0,-2.9298789501190186,1.0579999685287476,1.871878981590271,0.3988235592842102,1.0,1.0,0.0,136.30740356445312,133.0,54766.1015625,0.0,2112.076416015625,1.0,280.0434875488281,283.44390869140625,296.5885314941406,300.0794677734375,293.1499938964844,293.1499938964844,279.75,33387.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729832768440247,1.0,0.0,0.0,3.8493595123291016,3.8493850231170654,9.887129408525652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.1630859375,0.0,1745.8638916015625,1895.4371337890625,0.0,3150.79345703125,0.9481065273284912,1.0,0.0,3.0,1.0,0.0
18092100,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.6365562677383423,0.5184569358825684,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8596434593200684,0.3666875660419464,0.3487780094146728,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8494133353233337,0.3529488742351532,0.2483025044202804,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8280972242355347,0.3253595232963562,0.3101072311401367,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7338113188743591,0.2237744480371475,1.017939209938049,284.8988647460937,284.95001220703125,297.9151916503906,293.6088256835937,295.5306396484375,297.3131103515625,284.89129638671875,1.0,0.550892174243927,0.4870618879795074,0.4870618879795074,1.0,1.0,-2.9339280128479004,1.0582932233810425,1.875634789466858,0.3987306654453277,0.931893825531006,0.931893825531006,0.0,135.99880981445312,133.0,55949.8046875,0.0,2117.423583984375,1.0,279.7935485839844,283.2742004394531,296.6515808105469,300.3174133300781,293.1499938964844,293.1499938964844,279.75,35666.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804364800453186,1.0,0.0,0.0,3.8563599586486816,3.856385946273804,9.92312379821669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.37890625,0.0,1772.464599609375,1895.4371337890625,0.0,3220.6708984375,0.9498811364173888,1.0,0.0,3.0,1.0,0.0
18092160,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.6369423866271973,0.5146605372428894,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8625157475471497,0.3676792085170746,0.3497394919395447,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8516873121261597,0.3532414138317108,0.2485359758138656,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8304534554481506,0.3259219825267792,0.3106649219989776,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7356871962547302,0.2239705026149749,1.0188677310943604,284.8881225585937,284.95001220703125,297.9219970703125,293.612548828125,295.5282287597656,297.3059387207031,284.8901672363281,1.0,0.5498454570770264,0.4863811731338501,0.4863811731338501,1.0,1.0,-2.932596445083618,1.0563955307006836,1.8762009143829343,0.397337794303894,0.9032080173492432,0.9032080173492432,0.0,134.794677734375,136.0,55754.59765625,0.0,2109.13232421875,1.0,279.7560119628906,283.2728881835937,296.6461486816406,300.27117919921875,293.1499938964844,293.1499938964844,279.45001220703125,38224.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836497664451599,1.0,0.0,0.0,3.7863729000091553,3.786398649215698,9.566213066136695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.9599609375,0.0,1707.5155029296875,1895.4371337890625,0.0,3250.774169921875,0.9371089339256288,1.0,0.0,3.0,1.0,0.0
18092220,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.638612687587738,0.5136213898658752,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8645991683006287,0.3697160184383392,0.3515802919864654,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8526694178581238,0.353876382112503,0.2489187270402908,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8318185210227966,0.3270611763000488,0.3116795420646667,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7364904284477234,0.2243530601263046,1.0204007625579834,284.8808288574219,284.95001220703125,297.935791015625,293.6197204589844,295.5268249511719,297.29669189453125,284.8829345703125,1.0,0.5505929589271545,0.4850197434425354,0.4850197434425354,1.0,1.0,-2.9370672702789307,1.055572748184204,1.881494641304016,0.3950999677181244,0.8282883763313293,0.8282883763313293,0.0,134.62875366210938,139.0,55830.859375,0.0,2115.944580078125,1.0,279.45831298828125,283.2471008300781,296.6329345703125,300.27496337890625,293.1499938964844,293.1499938964844,279.75,41406.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889135479927063,1.0,0.0,0.0,3.5200018882751465,3.5200257301330566,8.267592761512788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.36279296875,0.0,1432.3040771484375,1895.4371337890625,0.0,3302.121826171875,0.8815745115280151,1.0,0.0,3.0,1.0,0.0
