time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092280,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.638612687587738,0.5136213898658752,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8645991683006287,0.3697160184383392,0.3515802919864654,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8526694178581238,0.353876382112503,0.2489187270402908,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8318185210227966,0.3270611763000488,0.3116795420646667,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7364904284477234,0.2243530601263046,1.0204007625579834,284.8808288574219,284.95001220703125,297.935791015625,293.6197204589844,295.5268249511719,297.29669189453125,284.8829345703125,1.0,0.5505929589271545,0.4850197434425354,0.4850197434425354,1.0,1.0,-2.9370672702789307,1.055572748184204,1.881494641304016,0.3950999677181244,0.8282883763313293,0.8282883763313293,0.0,134.62875366210938,139.0,55830.859375,0.0,2115.944580078125,1.0,279.45831298828125,283.2471008300781,296.6329345703125,300.27496337890625,293.1499938964844,293.1499938964844,279.75,41406.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889135479927063,1.0,0.0,0.0,3.5200018882751465,3.5200257301330566,8.267592761512788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.36279296875,0.0,1432.3040771484375,1895.4371337890625,0.0,3302.121826171875,0.8815745115280151,1.0,0.0,3.0,1.0,0.0
18092340,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.6421023607254028,0.5139232277870178,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8665934801101685,0.3727354705333709,0.3542283773422241,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8536646962165833,0.3556019961833954,0.2499620169401168,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8330874443054199,0.3290642499923706,0.3133933544158935,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7372198104858398,0.2253536731004715,1.0242657661437988,285.0033569335937,284.95001220703125,297.95001220703125,293.62652587890625,295.5345153808594,297.3014221191406,285.00311279296875,1.0,0.5524881482124329,0.4836583137512207,0.4836583137512207,1.0,1.0,-2.9485654830932617,1.0575850009918213,1.8909804821014404,0.3940954804420471,0.927793562412262,0.927793562412262,0.0,135.14169311523438,142.0,55276.49609375,0.0,2138.2265625,1.0,279.74139404296875,283.3793640136719,296.5916442871094,300.1153259277344,293.1499938964844,293.1499938964844,279.45001220703125,33738.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877877414226532,1.0,0.0,0.0,3.63173770904541,3.631761074066162,8.800801651887014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.2998046875,0.0,1496.107177734375,1895.4371337890625,0.0,3196.685791015625,0.8997144103050232,1.0,0.0,3.0,1.0,0.0
18092400,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.6421023607254028,0.5139232277870178,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8665934801101685,0.3727354705333709,0.3542283773422241,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8536646962165833,0.3556019961833954,0.2499620169401168,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8330874443054199,0.3290642499923706,0.3133933544158935,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7372198104858398,0.2253536731004715,1.0242657661437988,285.0033569335937,284.95001220703125,297.95001220703125,293.62652587890625,295.5345153808594,297.3014221191406,285.00311279296875,1.0,0.5524881482124329,0.4836583137512207,0.4836583137512207,1.0,1.0,-2.9485654830932617,1.0575850009918213,1.8909804821014404,0.3940954804420471,0.927793562412262,0.927793562412262,0.0,135.14169311523438,142.0,55276.49609375,0.0,2138.2265625,1.0,279.74139404296875,283.3793640136719,296.5916442871094,300.1153259277344,293.1499938964844,293.1499938964844,279.45001220703125,33738.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877877414226532,1.0,0.0,0.0,3.63173770904541,3.631761074066162,8.800801651887014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.2998046875,0.0,1496.107177734375,1895.4371337890625,0.0,3196.685791015625,0.8997144103050232,1.0,0.0,3.0,1.0,0.0
18092460,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.6435578465461731,0.516394853591919,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8669866919517517,0.374815434217453,0.3564158976078033,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8532005548477173,0.3564460277557373,0.2507438659667969,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8329845666885376,0.3303022086620331,0.3147757649421692,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7368286848068237,0.2258907705545425,1.027431845664978,284.9057922363281,284.95001220703125,297.96295166015625,293.6322326660156,295.53515625,297.29571533203125,284.9095764160156,1.0,0.5548354387283325,0.4826885759830475,0.4826885759830475,1.0,1.0,-2.960574150085449,1.060514211654663,1.900059938430786,0.3941772282123565,0.8456685543060303,0.8456685543060303,0.0,136.35350036621094,142.0,55996.09765625,0.0,2165.066162109375,1.0,279.4621276855469,283.26593017578125,296.6556701660156,300.2989807128906,293.1499938964844,293.1499938964844,279.45001220703125,39259.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855417966842651,1.0,0.0,0.0,3.515401124954224,3.515424489974976,8.245995104516624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.123046875,0.0,1412.0029296875,1895.4371337890625,0.0,3268.4912109375,0.8782431483268738,1.0,0.0,3.0,1.0,0.0
18092520,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.6436988115310669,0.5169216394424438,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8669013381004333,0.3751019537448883,0.3566743433475494,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8529976606369019,0.3565623462200165,0.2508156895637512,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8328441977500916,0.3304702639579773,0.3149264454841614,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7366638779640198,0.2259619683027267,1.027738094329834,284.91455078125,284.95001220703125,297.9647521972656,293.63299560546875,295.53515625,297.2947692871094,284.9165954589844,1.0,0.5551824569702148,0.4825563430786133,0.4825563430786133,1.0,1.0,-2.962153434753418,1.0608887672424316,1.9012645483016968,0.3941955268383026,0.8483062982559204,0.8483062982559204,0.0,136.5760040283203,145.0,56022.76953125,0.0,2168.9296875,1.0,279.4578857421875,283.2714233398437,296.65185546875,300.28839111328125,293.1499938964844,293.1499938964844,279.75,38714.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855928778648376,1.0,0.0,0.0,3.509936809539795,3.509959936141968,8.220379754675378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.41943359375,0.0,1402.3831787109375,1895.4371337890625,0.0,3268.969482421875,0.87678462266922,1.0,0.0,3.0,1.0,0.0
18092580,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.6456210613250732,0.5208059549331665,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8668708205223083,0.3780388236045837,0.3593166172504425,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8520211577415466,0.3581326007843017,0.251808613538742,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8322758674621582,0.3323488235473633,0.3165980279445648,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7358270287513733,0.2269030511379242,1.031667709350586,285.0198669433594,284.95001220703125,297.980224609375,293.6390686035156,295.53985595703125,297.2939453125,285.018798828125,1.0,0.5583987236022949,0.4814543426036834,0.4814543426036834,1.0,1.0,-2.9779210090637207,1.0650161504745483,1.9129047393798828,0.3951219320297241,0.95221608877182,0.95221608877182,0.0,138.4011688232422,148.0,55736.8125,0.0,2205.69677734375,1.0,279.7414855957031,283.38446044921875,296.618896484375,300.16796875,293.1499938964844,293.1499938964844,279.45001220703125,32650.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777874708175659,1.0,0.0,0.0,3.65822958946228,3.658252954483032,8.929665114010277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.458984375,0.0,1517.226806640625,1895.4371337890625,0.0,3195.84228515625,0.904787003993988,1.0,0.0,3.0,1.0,0.0
18092640,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.6456210613250732,0.5208059549331665,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8668708205223083,0.3780388236045837,0.3593166172504425,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8520211577415466,0.3581326007843017,0.251808613538742,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8322758674621582,0.3323488235473633,0.3165980279445648,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7358270287513733,0.2269030511379242,1.031667709350586,285.0198669433594,284.95001220703125,297.980224609375,293.6390686035156,295.53985595703125,297.2939453125,285.018798828125,1.0,0.5583987236022949,0.4814543426036834,0.4814543426036834,1.0,1.0,-2.9779210090637207,1.0650161504745483,1.9129047393798828,0.3951219320297241,0.95221608877182,0.95221608877182,0.0,138.4011688232422,148.0,55736.8125,0.0,2205.69677734375,1.0,279.7414855957031,283.38446044921875,296.618896484375,300.16796875,293.1499938964844,293.1499938964844,279.45001220703125,32650.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777874708175659,1.0,0.0,0.0,3.65822958946228,3.658252954483032,8.929665114010277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.458984375,0.0,1517.226806640625,1895.4371337890625,0.0,3195.84228515625,0.904787003993988,1.0,0.0,3.0,1.0,0.0
18092700,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.6457454562187195,0.523175835609436,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8666213750839233,0.3792241513729095,0.3606406152248382,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8513084053993225,0.3585914373397827,0.2523005902767181,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8317819237709045,0.3330305218696594,0.3174325227737427,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7352403402328491,0.2272054404020309,1.0336933135986328,284.88604736328125,284.95001220703125,297.98828125,293.6419677734375,295.5394592285156,297.2892150878906,284.88201904296875,1.0,0.5601686239242554,0.4809033572673797,0.4809033572673797,1.0,1.0,-2.9863927364349365,1.0672985315322876,1.919094204902649,0.3957457542419433,0.8653302192687988,0.8653302192687988,0.0,139.47781372070312,148.0,56790.00390625,0.0,2226.0830078125,1.0,279.49725341796875,283.23065185546875,296.68133544921875,300.4026184082031,293.1499938964844,293.1499938964844,279.45001220703125,36706.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849129676818848,1.0,0.0,0.0,3.643113613128662,3.643137693405152,8.856022759573534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.625,0.0,1530.7999267578125,1895.4371337890625,0.0,3262.603515625,0.9020628929138184,1.0,0.0,3.0,1.0,0.0
18092760,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.6452850699424744,0.5264275670051575,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8656584024429321,0.3802573382854461,0.3616742491722107,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8498756885528564,0.3588717877864837,0.2525464594364166,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8306412100791931,0.3335601091384887,0.3179990649223327,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7340837121009827,0.2273903042078018,1.034832000732422,284.9096374511719,284.95001220703125,297.99658203125,293.644775390625,295.5375366210937,297.2819519042969,284.9119873046875,1.0,0.5619503855705261,0.4802137315273285,0.4802137315273285,1.0,1.0,-2.9938907623291016,1.0689142942428589,1.924976587295532,0.3959167003631592,0.8618963956832886,0.8618963956832886,0.0,140.7953643798828,136.0,56695.55078125,0.0,2246.07861328125,1.0,279.4577331542969,283.2557983398437,296.67486572265625,300.35418701171875,293.1499938964844,293.1499938964844,279.75,38234.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877800703048706,1.0,0.0,0.0,3.565969228744507,3.565992832183838,8.484934710395464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.57958984375,0.0,1458.0048828125,1895.4371337890625,0.0,3289.441162109375,0.8885934948921204,1.0,0.0,3.0,1.0,0.0
18092820,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.6469957828521729,0.5198066234588623,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8712379336357117,0.3830492496490478,0.3640446662902832,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8541764616966248,0.3602304458618164,0.2532901465892792,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8350212574005127,0.3352344334125519,0.3193460702896118,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7375441193580627,0.2281716763973236,1.0374606847763062,285.0111083984375,284.95001220703125,298.0140075683594,293.6501159667969,295.5427551269531,297.2814025878906,285.00927734375,1.0,0.5603827834129333,0.4788344800472259,0.4788344800472259,1.0,1.0,-2.994476318359375,1.0662630796432495,1.928213357925415,0.3937379121780395,0.9600391387939452,0.9600391387939452,0.0,138.79444885253906,139.0,56155.6328125,0.0,2236.898193359375,1.0,279.74188232421875,283.36822509765625,296.6336975097656,300.2173767089844,293.1499938964844,293.1499938964844,279.45001220703125,32905.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807836174964905,1.0,0.0,0.0,3.703414440155029,3.70343828201294,9.151618201030942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.6748046875,0.0,1569.916015625,1895.4371337890625,0.0,3223.923828125,0.9150615930557252,1.0,0.0,3.0,1.0,0.0
18092880,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.6469957828521729,0.5198066234588623,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8712379336357117,0.3830492496490478,0.3640446662902832,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8541764616966248,0.3602304458618164,0.2532901465892792,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8350212574005127,0.3352344334125519,0.3193460702896118,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7375441193580627,0.2281716763973236,1.0374606847763062,285.0111083984375,284.95001220703125,298.0140075683594,293.6501159667969,295.5427551269531,297.2814025878906,285.00927734375,1.0,0.5603827834129333,0.4788344800472259,0.4788344800472259,1.0,1.0,-2.994476318359375,1.0662630796432495,1.928213357925415,0.3937379121780395,0.9600391387939452,0.9600391387939452,0.0,138.79444885253906,139.0,56155.6328125,0.0,2236.898193359375,1.0,279.74188232421875,283.36822509765625,296.6336975097656,300.2173767089844,293.1499938964844,293.1499938964844,279.45001220703125,32905.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807836174964905,1.0,0.0,0.0,3.703414440155029,3.70343828201294,9.151618201030942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.6748046875,0.0,1569.916015625,1895.4371337890625,0.0,3223.923828125,0.9150615930557252,1.0,0.0,3.0,1.0,0.0
18092940,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.6493069529533386,0.5174357295036316,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8743212819099426,0.3851738572120666,0.3662014305591583,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.856054961681366,0.3608207106590271,0.2538399696350097,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8371533751487732,0.3362939357757568,0.3204915523529053,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7390521764755249,0.2285291999578476,1.0395370721817017,284.8974304199219,284.95001220703125,298.0326538085937,293.6550598144531,295.54644775390625,297.27783203125,284.8998413085937,1.0,0.5608671307563782,0.4774552285671234,0.4774552285671234,1.0,1.0,-2.998741388320923,1.0651333332061768,1.933608055114746,0.3916239738464355,0.8587275147438049,0.8587275147438049,0.0,138.23081970214844,142.0,56770.60546875,0.0,2241.60546875,1.0,279.457275390625,283.240234375,296.67999267578125,300.3709716796875,293.1499938964844,293.1499938964844,279.75,38927.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896987438201904,1.0,0.0,0.0,3.5844950675964355,3.584519147872925,8.573325089855643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.5869140625,0.0,1483.01416015625,1895.4371337890625,0.0,3307.39013671875,0.8932287693023682,1.0,0.0,3.0,1.0,0.0
18093000,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.6493069529533386,0.5174357295036316,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8743212819099426,0.3851738572120666,0.3662014305591583,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.856054961681366,0.3608207106590271,0.2538399696350097,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8371533751487732,0.3362939357757568,0.3204915523529053,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7390521764755249,0.2285291999578476,1.0395370721817017,284.8974304199219,284.95001220703125,298.0326538085937,293.6550598144531,295.54644775390625,297.27783203125,284.8998413085937,1.0,0.5608671307563782,0.4774552285671234,0.4774552285671234,1.0,1.0,-2.998741388320923,1.0651333332061768,1.933608055114746,0.3916239738464355,0.8587275147438049,0.8587275147438049,0.0,138.23081970214844,142.0,56770.60546875,0.0,2241.60546875,1.0,279.457275390625,283.240234375,296.67999267578125,300.3709716796875,293.1499938964844,293.1499938964844,279.75,38927.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896987438201904,1.0,0.0,0.0,3.5844950675964355,3.584519147872925,8.573325089855643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.5869140625,0.0,1483.01416015625,1895.4371337890625,0.0,3307.39013671875,0.8932287693023682,1.0,0.0,3.0,1.0,0.0
18093060,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.6526002883911133,0.5178899765014648,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.876045823097229,0.3880086839199066,0.3686640560626983,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8566602468490601,0.3621647953987121,0.2546128630638122,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.83804851770401,0.3379407823085785,0.321867823600769,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7394596338272095,0.2292734831571579,1.0422923564910889,285.0116271972656,284.95001220703125,298.0526733398437,293.6595764160156,295.55615234375,297.2826232910156,285.0106506347656,1.0,0.5624755620956421,0.4763179421424866,0.4763179421424866,1.0,1.0,-3.008136034011841,1.0665429830551147,1.941593170166016,0.3907364010810852,0.9608941078186036,0.9608941078186036,0.0,138.72996520996094,145.0,56234.97265625,0.0,2260.908935546875,1.0,279.7419738769531,283.3637084960937,296.6372375488281,300.2228088378906,293.1499938964844,293.1499938964844,279.45001220703125,33095.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813180327415466,1.0,0.0,0.0,3.712387561798096,3.712411642074585,9.196019732371497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.0205078125,0.0,1581.5902099609375,1895.4371337890625,0.0,3228.931396484375,0.9172926545143129,1.0,0.0,3.0,1.0,0.0
18093120,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.6526002883911133,0.5178899765014648,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.876045823097229,0.3880086839199066,0.3686640560626983,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8566602468490601,0.3621647953987121,0.2546128630638122,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.83804851770401,0.3379407823085785,0.321867823600769,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7394596338272095,0.2292734831571579,1.0422923564910889,285.0116271972656,284.95001220703125,298.0526733398437,293.6595764160156,295.55615234375,297.2826232910156,285.0106506347656,1.0,0.5624755620956421,0.4763179421424866,0.4763179421424866,1.0,1.0,-3.008136034011841,1.0665429830551147,1.941593170166016,0.3907364010810852,0.9608941078186036,0.9608941078186036,0.0,138.72996520996094,145.0,56234.97265625,0.0,2260.908935546875,1.0,279.7419738769531,283.3637084960937,296.6372375488281,300.2228088378906,293.1499938964844,293.1499938964844,279.45001220703125,33095.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813180327415466,1.0,0.0,0.0,3.712387561798096,3.712411642074585,9.196019732371497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.0205078125,0.0,1581.5902099609375,1895.4371337890625,0.0,3228.931396484375,0.9172926545143129,1.0,0.0,3.0,1.0,0.0
18093180,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.653781533241272,0.5210991501808167,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8760389089584351,0.3901773989200592,0.3709398806095123,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8555893301963806,0.3627420663833618,0.2552114725112915,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8374011516571045,0.3389736711978912,0.3230654597282409,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7385421991348267,0.2296014130115509,1.0445772409439087,284.9022216796875,284.95001220703125,298.0742492675781,293.6636962890625,295.5588073730469,297.275634765625,284.9046630859375,1.0,0.5648844242095947,0.4751806557178497,0.4751806557178497,1.0,1.0,-3.019636631011963,1.068782925605774,1.9508538246154783,0.3902616202831268,0.8654574751853943,0.8654574751853943,0.0,140.16555786132812,148.0,57046.90234375,0.0,2288.923095703125,1.0,279.4571838378906,283.2364196777344,296.6888732910156,300.3929443359375,293.1499938964844,293.1499938964844,279.75,38651.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902595639228821,1.0,0.0,0.0,3.605539083480835,3.605563163757324,8.674285254528513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.0458984375,0.0,1503.8592529296875,1895.4371337890625,0.0,3312.634765625,0.8976925611495972,1.0,0.0,3.0,1.0,0.0
18093240,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.653781533241272,0.5210991501808167,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8760389089584351,0.3901773989200592,0.3709398806095123,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8555893301963806,0.3627420663833618,0.2552114725112915,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8374011516571045,0.3389736711978912,0.3230654597282409,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7385421991348267,0.2296014130115509,1.0445772409439087,284.9022216796875,284.95001220703125,298.0742492675781,293.6636962890625,295.5588073730469,297.275634765625,284.9046630859375,1.0,0.5648844242095947,0.4751806557178497,0.4751806557178497,1.0,1.0,-3.019636631011963,1.068782925605774,1.9508538246154783,0.3902616202831268,0.8654574751853943,0.8654574751853943,0.0,140.16555786132812,148.0,57046.90234375,0.0,2288.923095703125,1.0,279.4571838378906,283.2364196777344,296.6888732910156,300.3929443359375,293.1499938964844,293.1499938964844,279.75,38651.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902595639228821,1.0,0.0,0.0,3.605539083480835,3.605563163757324,8.674285254528513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.0458984375,0.0,1503.8592529296875,1895.4371337890625,0.0,3312.634765625,0.8976925611495972,1.0,0.0,3.0,1.0,0.0
18093300,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.6545141339302063,0.5233041048049927,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8756816387176514,0.3915381133556366,0.3720609843730926,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8547110557556152,0.3633164763450622,0.2554851472377777,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8367506861686707,0.3397091627120971,0.3236288726329803,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7377917766571045,0.2299093306064605,1.0455713272094729,285.0276794433594,284.95001220703125,298.0856628417969,293.6656188964844,295.56201171875,297.274658203125,285.03106689453125,1.0,0.5662729144096375,0.4746119976043701,0.4746119976043701,1.0,1.0,-3.0258328914642334,1.070072054862976,1.9557609558105469,0.3900807499885559,0.9536581039428712,0.9536581039428712,0.0,141.0895233154297,148.0,56365.859375,0.0,2304.87646484375,1.0,279.7012023925781,283.3740234375,296.6358642578125,300.190673828125,293.1499938964844,293.1499938964844,279.75,33859.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884316623210907,1.0,0.0,0.0,3.660576820373535,3.660600662231445,8.941128726291936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.310546875,0.0,1528.90283203125,1895.4371337890625,0.0,3257.019775390625,0.90798419713974,1.0,0.0,3.0,1.0,0.0
18093360,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6554028987884521,0.5251505970954895,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8757593631744385,0.3930503129959106,0.3734717071056366,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8542733192443848,0.3640394210815429,0.2559833526611328,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8364793062210083,0.340567409992218,0.3244345188140869,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7373826503753662,0.2303172796964645,1.0473875999450684,285.0210266113281,284.95001220703125,298.0975646972656,293.6674194335937,295.5665588378906,297.275634765625,285.01953125,1.0,0.5678228735923767,0.4739637076854706,0.4739637076854706,1.0,1.0,-3.0334975719451904,1.0717787742614746,1.9617186784744265,0.3900305032730102,0.975182294845581,0.975182294845581,0.0,141.9656982421875,151.0,56630.765625,0.0,2323.309814453125,1.0,279.7427978515625,283.3630065917969,296.64764404296875,300.2555236816406,293.1499938964844,293.1499938964844,279.45001220703125,32814.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825621604919434,1.0,0.0,0.0,3.740859746932984,3.740884065628052,9.337618962490524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.46484375,0.0,1612.193359375,1895.4371337890625,0.0,3240.58740234375,0.9233881831169128,1.0,0.0,3.0,1.0,0.0
18093420,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6548683643341064,0.5307917594909668,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8744468688964844,0.3952377140522003,0.3758135139942169,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.851934015750885,0.3645200729370117,0.2565555870532989,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8346192240715027,0.3415035009384155,0.3255923092365265,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7354447841644287,0.2306022346019745,1.0496840476989746,284.9017639160156,284.95001220703125,298.12274169921875,293.6706848144531,295.5680236816406,297.2650756835937,284.9043273925781,1.0,0.5711251497268677,0.4726671278476715,0.4726671278476715,1.0,1.0,-3.047937154769897,1.0747733116149902,1.9731639623641968,0.38985475897789,0.8765690326690674,0.8765690326690674,0.0,144.31045532226562,139.0,57603.1015625,0.0,2361.873046875,1.0,279.4566955566406,283.2254943847656,296.70037841796875,300.4381103515625,293.1499938964844,293.1499938964844,279.75,38389.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924299478530884,1.0,0.0,0.0,3.650564670562744,3.650588989257813,8.892284881767409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.1240234375,0.0,1551.6795654296875,1895.4371337890625,0.0,3332.925048828125,0.9072935581207277,1.0,0.0,3.0,1.0,0.0
18093480,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6548683643341064,0.5307917594909668,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8744468688964844,0.3952377140522003,0.3758135139942169,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.851934015750885,0.3645200729370117,0.2565555870532989,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8346192240715027,0.3415035009384155,0.3255923092365265,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7354447841644287,0.2306022346019745,1.0496840476989746,284.9017639160156,284.95001220703125,298.12274169921875,293.6706848144531,295.5680236816406,297.2650756835937,284.9043273925781,1.0,0.5711251497268677,0.4726671278476715,0.4726671278476715,1.0,1.0,-3.047937154769897,1.0747733116149902,1.9731639623641968,0.38985475897789,0.8765690326690674,0.8765690326690674,0.0,144.31045532226562,139.0,57603.1015625,0.0,2361.873046875,1.0,279.4566955566406,283.2254943847656,296.70037841796875,300.4381103515625,293.1499938964844,293.1499938964844,279.75,38389.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924299478530884,1.0,0.0,0.0,3.650564670562744,3.650588989257813,8.892284881767409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.1240234375,0.0,1551.6795654296875,1895.4371337890625,0.0,3332.925048828125,0.9072935581207277,1.0,0.0,3.0,1.0,0.0
18093540,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.6564776301383972,0.5242040157318115,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8800405859947205,0.3980760872364044,0.3781930208206177,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8560240864753723,0.3656691908836365,0.2571319341659546,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8387797474861145,0.3429487645626068,0.3266980051994324,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7386895418167114,0.2312167286872863,1.051475167274475,285.0148620605469,284.95001220703125,298.1499938964844,293.6734619140625,295.5775146484375,297.2660522460937,285.0126037597656,1.0,0.5693445801734924,0.4713705480098724,0.4713705480098724,1.0,1.0,-3.047075033187866,1.0716246366500854,1.9754503965377808,0.3872024714946747,0.9816113710403442,0.9816113710403442,0.0,142.23025512695312,142.0,56952.02734375,0.0,2349.47705078125,1.0,279.7433166503906,283.3494567871094,296.6551513671875,300.2904357910156,293.1499938964844,293.1499938964844,279.45001220703125,33049.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851000666618347,1.0,0.0,0.0,3.7776167392730713,3.777641534805298,9.522020150143362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8935546875,0.0,1656.9869384765625,1895.4371337890625,0.0,3264.35546875,0.9316937923431396,1.0,0.0,3.0,1.0,0.0
18093600,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.6564776301383972,0.5242040157318115,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8800405859947205,0.3980760872364044,0.3781930208206177,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8560240864753723,0.3656691908836365,0.2571319341659546,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8387797474861145,0.3429487645626068,0.3266980051994324,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7386895418167114,0.2312167286872863,1.051475167274475,285.0148620605469,284.95001220703125,298.1499938964844,293.6734619140625,295.5775146484375,297.2660522460937,285.0126037597656,1.0,0.5693445801734924,0.4713705480098724,0.4713705480098724,1.0,1.0,-3.047075033187866,1.0716246366500854,1.9754503965377808,0.3872024714946747,0.9816113710403442,0.9816113710403442,0.0,142.23025512695312,142.0,56952.02734375,0.0,2349.47705078125,1.0,279.7433166503906,283.3494567871094,296.6551513671875,300.2904357910156,293.1499938964844,293.1499938964844,279.45001220703125,33049.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851000666618347,1.0,0.0,0.0,3.7776167392730713,3.777641534805298,9.522020150143362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8935546875,0.0,1656.9869384765625,1895.4371337890625,0.0,3264.35546875,0.9316937923431396,1.0,0.0,3.0,1.0,0.0
18093660,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.6585646271705627,0.5218163728713989,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8830939531326294,0.4001330137252807,0.3803160488605499,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8577412366867065,0.3660120964050293,0.2575330436229706,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8407198786735535,0.343728244304657,0.3276049792766571,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7400428652763367,0.2314041703939438,1.0528534650802612,284.8879089355469,284.95001220703125,298.1781311035156,293.6747741699219,295.58502197265625,297.2635498046875,284.890869140625,1.0,0.5696135759353638,0.470160037279129,0.470160037279129,1.0,1.0,-3.0499751567840576,1.070176124572754,1.9797989130020144,0.3850070834159851,0.8723039627075195,0.8723039627075195,0.0,141.60003662109375,142.0,57607.53515625,0.0,2351.540283203125,1.0,279.4576110839844,283.2088928222656,296.7017822265625,300.44921875,293.1499938964844,293.1499938964844,279.45001220703125,39106.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939976692199707,1.0,0.0,0.0,3.667190790176392,3.667215585708618,8.973468084150227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.7265625,0.0,1575.7313232421875,1895.4371337890625,0.0,3347.572509765625,0.9114136695861816,1.0,0.0,3.0,1.0,0.0
18093720,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.658645510673523,0.521834135055542,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8831437826156616,0.4002206921577453,0.3803918659687042,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8577378988265991,0.3660274446010589,0.257538765668869,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.840731680393219,0.3437609374523163,0.3276307582855224,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7400388121604919,0.2314110696315765,1.052870750427246,284.8906555175781,284.95001220703125,298.1793212890625,293.6748046875,295.5853271484375,297.263427734375,284.893310546875,1.0,0.5696463584899902,0.4701095819473266,0.4701095819473266,1.0,1.0,-3.050146102905273,1.070135235786438,1.980010867118836,0.3849264085292816,0.8725017309188843,0.8725017309188843,0.0,141.61227416992188,145.0,57598.33203125,0.0,2351.91845703125,1.0,279.4565124511719,283.2110290527344,296.6998596191406,300.4442749023437,293.1499938964844,293.1499938964844,279.75,39026.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940136432647705,1.0,0.0,0.0,3.663752555847168,3.663777112960816,8.956648684943502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.89990234375,0.0,1571.2535400390625,1895.4371337890625,0.0,3347.7216796875,0.9106510281562804,1.0,0.0,3.0,1.0,0.0
18093780,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6618143320083618,0.5223236083984375,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8848397731781006,0.4031286537647247,0.3828933537006378,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.858144223690033,0.3671701848506927,0.2581528127193451,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8414134383201599,0.3451915681362152,0.3287810385227203,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7402716279029846,0.2320140302181244,1.05492103099823,285.0152282714844,284.95001220703125,298.2105407714844,293.6737060546875,295.59942626953125,297.26934814453125,285.01373291015625,1.0,0.5710786581039429,0.4688486456871032,0.4688486456871032,1.0,1.0,-3.0583200454711914,1.07064950466156,1.9876704216003416,0.3835402429103851,0.981052815914154,0.981052815914154,0.0,142.08700561523438,148.0,56956.4375,0.0,2369.4482421875,1.0,279.74334716796875,283.3444519042969,296.65087890625,300.2843322753906,293.1499938964844,293.1499938964844,279.45001220703125,33221.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885624349117279,1.0,0.0,0.0,3.782237052917481,3.782261848449707,9.545325383442105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.4052734375,0.0,1663.779052734375,1895.4371337890625,0.0,3269.263916015625,0.9329068660736084,1.0,0.0,3.0,1.0,0.0
18093840,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6618143320083618,0.5223236083984375,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8848397731781006,0.4031286537647247,0.3828933537006378,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.858144223690033,0.3671701848506927,0.2581528127193451,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8414134383201599,0.3451915681362152,0.3287810385227203,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7402716279029846,0.2320140302181244,1.05492103099823,285.0152282714844,284.95001220703125,298.2105407714844,293.6737060546875,295.59942626953125,297.26934814453125,285.01373291015625,1.0,0.5710786581039429,0.4688486456871032,0.4688486456871032,1.0,1.0,-3.0583200454711914,1.07064950466156,1.9876704216003416,0.3835402429103851,0.981052815914154,0.981052815914154,0.0,142.08700561523438,148.0,56956.4375,0.0,2369.4482421875,1.0,279.74334716796875,283.3444519042969,296.65087890625,300.2843322753906,293.1499938964844,293.1499938964844,279.45001220703125,33221.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885624349117279,1.0,0.0,0.0,3.782237052917481,3.782261848449707,9.545325383442105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.4052734375,0.0,1663.779052734375,1895.4371337890625,0.0,3269.263916015625,0.9329068660736084,1.0,0.0,3.0,1.0,0.0
18093900,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.6626423001289368,0.5233335494995117,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8852995038032532,0.4043176472187042,0.3842170536518097,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8579907417297363,0.367445558309555,0.2585110068321228,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8414146900177002,0.3456736207008362,0.3294183611869812,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7401086688041687,0.232167512178421,1.056215524673462,284.8772888183594,284.95001220703125,298.226806640625,293.6723022460937,295.6038818359375,297.26806640625,284.8729248046875,1.0,0.5721493363380432,0.4682181477546692,0.4682181477546692,1.0,1.0,-3.0638794898986816,1.0714751482009888,1.9924043416976929,0.3831372261047363,0.8890560865402222,0.8890560865402222,0.0,142.62388610839844,148.0,57979.01171875,0.0,2382.5302734375,1.0,279.49468994140625,283.1859436035156,296.7076721191406,300.5091857910156,293.1499938964844,293.1499938964844,279.45001220703125,36932.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922948241233826,1.0,0.0,0.0,3.76263689994812,3.762662172317505,9.446651461075816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.55078125,0.0,1669.3226318359375,1895.4371337890625,0.0,3331.661865234375,0.9291633367538452,1.0,0.0,3.0,1.0,0.0
18093960,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.6628259420394897,0.5255279541015625,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.88483065366745,0.405339241027832,0.3852307796478271,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8569267988204956,0.367526650428772,0.2586137056350708,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8405925631523132,0.345990926027298,0.329776793718338,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7392302751541138,0.2321980446577072,1.0566116571426392,284.8964538574219,284.95001220703125,298.2434997558594,293.6703186035156,295.60626220703125,297.2632141113281,284.8990478515625,1.0,0.573326587677002,0.4676206707954407,0.4676206707954407,1.0,1.0,-3.068767070770264,1.0720959901809692,1.996671199798584,0.3826692104339599,0.8787717223167419,0.8787717223167419,0.0,143.5029296875,151.0,57786.70703125,0.0,2396.198974609375,1.0,279.45684814453125,283.2078552246094,296.6962890625,300.4494323730469,293.1499938964844,293.1499938964844,279.75,38690.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947238922119141,1.0,0.0,0.0,3.679335594177246,3.6793603897094727,9.033001333591528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.53369140625,0.0,1586.34423828125,1895.4371337890625,0.0,3354.355712890625,0.913998007774353,1.0,0.0,3.0,1.0,0.0
18094020,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.6642560362815857,0.5296062231063843,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8845155835151672,0.4082858562469482,0.3878159523010254,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8554410338401794,0.3686351776123047,0.2592400908470154,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8394770622253418,0.347382515668869,0.3309381306171417,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7379302978515625,0.2327860742807388,1.0588029623031616,285.0238342285156,284.95001220703125,298.2780456542969,293.664794921875,295.61822509765625,297.2640380859375,285.0224304199219,1.0,0.576103925704956,0.4664257168769836,0.4664257168769836,1.0,1.0,-3.0815560817718506,1.074522852897644,2.007033109664917,0.3821498155593872,0.993785560131073,0.993785560131073,0.0,145.2898406982422,154.0,57257.40625,0.0,2429.45556640625,1.0,279.74346923828125,283.34332275390625,296.6457824707031,300.29656982421875,293.1499938964844,293.1499938964844,279.45001220703125,33030.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871809840202332,1.0,0.0,0.0,3.803590774536133,3.8036158084869385,9.653412007537554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.5517578125,0.0,1687.7030029296875,1895.4371337890625,0.0,3283.83447265625,0.937630534172058,1.0,0.0,3.0,1.0,0.0
18094080,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.6642560362815857,0.5296062231063843,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8845155835151672,0.4082858562469482,0.3878159523010254,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8554410338401794,0.3686351776123047,0.2592400908470154,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8394770622253418,0.347382515668869,0.3309381306171417,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7379302978515625,0.2327860742807388,1.0588029623031616,285.0238342285156,284.95001220703125,298.2780456542969,293.664794921875,295.61822509765625,297.2640380859375,285.0224304199219,1.0,0.576103925704956,0.4664257168769836,0.4664257168769836,1.0,1.0,-3.0815560817718506,1.074522852897644,2.007033109664917,0.3821498155593872,0.993785560131073,0.993785560131073,0.0,145.2898406982422,154.0,57257.40625,0.0,2429.45556640625,1.0,279.74346923828125,283.34332275390625,296.6457824707031,300.29656982421875,293.1499938964844,293.1499938964844,279.45001220703125,33030.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871809840202332,1.0,0.0,0.0,3.803590774536133,3.8036158084869385,9.653412007537554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.5517578125,0.0,1687.7030029296875,1895.4371337890625,0.0,3283.83447265625,0.937630534172058,1.0,0.0,3.0,1.0,0.0
