time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094140,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.6634228825569153,0.5352599024772644,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8831585645675659,0.4104918539524078,0.3901977241039276,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8529704809188843,0.3689228594303131,0.2596881091594696,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8374549746513367,0.3481113910675049,0.3319127559661865,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7358823418617249,0.2329413294792175,1.0605570077896118,284.8970031738281,284.95001220703125,298.3140563964844,293.6572570800781,295.6234436035156,297.2538757324219,284.8995361328125,1.0,0.5792556405067444,0.4652307331562042,0.4652307331562042,1.0,1.0,-3.0950381755828857,1.077178955078125,2.0178592205047607,0.3818318545818329,0.8899102807044983,0.8899102807044983,0.0,147.6229248046875,157.0,58252.3046875,0.0,2467.15380859375,1.0,279.4562072753906,283.19744873046875,296.6881408691406,300.46954345703125,293.1499938964844,293.1499938964844,279.75,38378.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897246241569519,1.0,0.0,0.0,3.718731164932251,3.7187561988830566,9.227474038198124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.49072265625,0.0,1629.1207275390625,1895.4371337890625,0.0,3377.90185546875,0.9223800897598268,1.0,0.0,3.0,1.0,0.0
18094200,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.6634228825569153,0.5352599024772644,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8831585645675659,0.4104918539524078,0.3901977241039276,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8529704809188843,0.3689228594303131,0.2596881091594696,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8374549746513367,0.3481113910675049,0.3319127559661865,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7358823418617249,0.2329413294792175,1.0605570077896118,284.8970031738281,284.95001220703125,298.3140563964844,293.6572570800781,295.6234436035156,297.2538757324219,284.8995361328125,1.0,0.5792556405067444,0.4652307331562042,0.4652307331562042,1.0,1.0,-3.0950381755828857,1.077178955078125,2.0178592205047607,0.3818318545818329,0.8899102807044983,0.8899102807044983,0.0,147.6229248046875,157.0,58252.3046875,0.0,2467.15380859375,1.0,279.4562072753906,283.19744873046875,296.6881408691406,300.46954345703125,293.1499938964844,293.1499938964844,279.75,38378.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897246241569519,1.0,0.0,0.0,3.718731164932251,3.7187561988830566,9.227474038198124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.49072265625,0.0,1629.1207275390625,1895.4371337890625,0.0,3377.90185546875,0.9223800897598268,1.0,0.0,3.0,1.0,0.0
18094260,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9990000128746032,0.663164496421814,0.5410369634628296,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.881919264793396,0.4134340286254883,0.3927888572216034,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8506332039833069,0.3699623048305511,0.2602736353874206,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8355141878128052,0.3494296073913574,0.3330175280570984,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7338898777961731,0.2334854304790496,1.0626412630081177,285.030029296875,284.95001220703125,298.351318359375,293.6478271484375,295.6347351074219,297.25250244140625,285.0289306640625,1.0,0.5826210379600525,0.4638749063014984,0.4638749063014984,1.0,1.0,-3.1096322536468506,1.0798875093460083,2.029744863510132,0.381323754787445,1.0,1.0,0.0,150.06259155273438,145.0,57718.07421875,0.0,2507.85302734375,1.0,279.7437438964844,283.3389587402344,296.6322326660156,300.3129272460937,293.1499938964844,293.1499938964844,279.45001220703125,33173.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903998732566833,1.0,0.0,0.0,3.8385379314422607,3.8385634422302246,9.831617262534564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.005859375,0.0,1730.9747314453125,1895.4371337890625,0.0,3313.94677734375,0.94552081823349,1.0,0.0,3.0,1.0,0.0
18094320,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9990000128746032,0.663164496421814,0.5410369634628296,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.881919264793396,0.4134340286254883,0.3927888572216034,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8506332039833069,0.3699623048305511,0.2602736353874206,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8355141878128052,0.3494296073913574,0.3330175280570984,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7338898777961731,0.2334854304790496,1.0626412630081177,285.030029296875,284.95001220703125,298.351318359375,293.6478271484375,295.6347351074219,297.25250244140625,285.0289306640625,1.0,0.5826210379600525,0.4638749063014984,0.4638749063014984,1.0,1.0,-3.1096322536468506,1.0798875093460083,2.029744863510132,0.381323754787445,1.0,1.0,0.0,150.06259155273438,145.0,57718.07421875,0.0,2507.85302734375,1.0,279.7437438964844,283.3389587402344,296.6322326660156,300.3129272460937,293.1499938964844,293.1499938964844,279.45001220703125,33173.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903998732566833,1.0,0.0,0.0,3.8385379314422607,3.8385634422302246,9.831617262534564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.005859375,0.0,1730.9747314453125,1895.4371337890625,0.0,3313.94677734375,0.94552081823349,1.0,0.0,3.0,1.0,0.0
18094380,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6623452305793762,0.5355310440063477,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8867002129554749,0.4155702888965606,0.3949933052062988,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8537524938583374,0.3701315522193908,0.2605541050434112,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8387804627418518,0.3500336110591888,0.3337581753730774,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7363722920417786,0.2335367947816848,1.0633773803710938,284.88702392578125,284.95001220703125,298.3897705078125,293.6366271972656,295.6421203613281,297.2451171875,284.888427734375,1.0,0.5808762311935425,0.4625190794467926,0.4625190794467926,1.0,1.0,-3.107805728912353,1.0760809183120728,2.0317249298095703,0.3784321844577789,0.8933655023574829,0.8933655023574829,0.0,148.2564239501953,148.0,58534.640625,0.0,2494.7802734375,1.0,279.4570007324219,283.17877197265625,296.66729736328125,300.4742431640625,293.1499938964844,293.1499938964844,279.75,38487.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005547761917114,1.0,0.0,0.0,3.7569873332977295,3.757012844085693,9.418305353392498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.30859375,0.0,1674.6405029296875,1895.4371337890625,0.0,3408.755126953125,0.930755078792572,1.0,0.0,3.0,1.0,0.0
18094440,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6623452305793762,0.5355310440063477,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8867002129554749,0.4155702888965606,0.3949933052062988,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8537524938583374,0.3701315522193908,0.2605541050434112,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8387804627418518,0.3500336110591888,0.3337581753730774,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7363722920417786,0.2335367947816848,1.0633773803710938,284.88702392578125,284.95001220703125,298.3897705078125,293.6366271972656,295.6421203613281,297.2451171875,284.888427734375,1.0,0.5808762311935425,0.4625190794467926,0.4625190794467926,1.0,1.0,-3.107805728912353,1.0760809183120728,2.0317249298095703,0.3784321844577789,0.8933655023574829,0.8933655023574829,0.0,148.2564239501953,148.0,58534.640625,0.0,2494.7802734375,1.0,279.4570007324219,283.17877197265625,296.66729736328125,300.4742431640625,293.1499938964844,293.1499938964844,279.75,38487.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005547761917114,1.0,0.0,0.0,3.7569873332977295,3.757012844085693,9.418305353392498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.30859375,0.0,1674.6405029296875,1895.4371337890625,0.0,3408.755126953125,0.930755078792572,1.0,0.0,3.0,1.0,0.0
18094500,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.6633137464523315,0.5340454578399658,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8883396983146667,0.4169152975082397,0.3960281908512115,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8546066880226135,0.3704948723316192,0.2606314420700073,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8397451639175415,0.3505513072013855,0.3340508043766022,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7370191216468811,0.2336980700492859,1.0634360313415527,285.01837158203125,284.95001220703125,298.40936279296875,293.6304016113281,295.6488952636719,297.2458801269531,285.02197265625,1.0,0.5808252692222595,0.4618411660194397,0.4618411660194397,1.0,1.0,-3.1077635288238525,1.074549436569214,2.0332140922546387,0.3767381608486175,0.9811834096908568,0.9811834096908568,0.0,147.77413940429688,148.0,57571.01171875,0.0,2492.163818359375,1.0,279.7045593261719,283.32666015625,296.60321044921875,300.2445983886719,293.1499938964844,293.1499938964844,279.75,34507.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947281837463379,1.0,0.0,0.0,3.790480136871338,3.790505170822144,9.58697796704655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.2763671875,0.0,1683.549072265625,1895.4371337890625,0.0,3354.3955078125,0.9374575018882751,1.0,0.0,3.0,1.0,0.0
18094560,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.6647148728370667,0.5330647230148315,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8899657130241394,0.4184566736221313,0.3974155187606811,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8554918766021729,0.37106454372406,0.2609805464744568,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8407019376754761,0.351242184638977,0.3346442580223083,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.737673819065094,0.2339960783720016,1.0645248889923096,285.01580810546875,284.95001220703125,298.42919921875,293.6238098144531,295.65753173828125,297.2492980957031,285.0144958496094,1.0,0.5811426639556885,0.4612469375133514,0.4612469375133514,1.0,1.0,-3.110690355300904,1.074346661567688,2.036343812942505,0.3757639825344085,1.0,1.0,0.0,147.57675170898438,151.0,57667.75,0.0,2496.71240234375,1.0,279.7437438964844,283.3204040527344,296.603271484375,300.2870178222656,293.1499938964844,293.1499938964844,279.45001220703125,33525.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927334547042847,1.0,0.0,0.0,3.855419874191284,3.855445384979248,9.918286423271638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.4052734375,0.0,1754.383544921875,1895.4371337890625,0.0,3335.760986328125,0.9497175812721252,1.0,0.0,3.0,1.0,0.0
18094620,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.6653340458869934,0.5344514846801758,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8909357786178589,0.4206406772136688,0.3997169733047485,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8551088571548462,0.3712361454963684,0.2613003849983215,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.840636134147644,0.3518382310867309,0.3354315459728241,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.737309455871582,0.2340609580278396,1.065596580505371,284.8888854980469,284.95001220703125,298.4695129394531,293.6094970703125,295.66754150390625,297.2447814941406,284.89111328125,1.0,0.5825342535972595,0.4600585103034973,0.4600585103034973,1.0,1.0,-3.117743968963623,1.074429631233215,2.043314218521118,0.3738902509212494,0.8921898007392883,0.8921898007392883,0.0,148.28335571289062,154.0,58450.609375,0.0,2513.98095703125,1.0,279.4568176269531,283.1751403808594,296.6345520019531,300.4332275390625,293.1499938964844,293.1499938964844,279.75,38784.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016416668891908,1.0,0.0,0.0,3.754385232925415,3.754410743713379,9.405263199369074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.76416015625,0.0,1673.8665771484375,1895.4371337890625,0.0,3418.88232421875,0.930650234222412,1.0,0.0,3.0,1.0,0.0
18094680,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.6653340458869934,0.5344514846801758,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8909357786178589,0.4206406772136688,0.3997169733047485,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8551088571548462,0.3712361454963684,0.2613003849983215,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.840636134147644,0.3518382310867309,0.3354315459728241,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.737309455871582,0.2340609580278396,1.065596580505371,284.8888854980469,284.95001220703125,298.4695129394531,293.6094970703125,295.66754150390625,297.2447814941406,284.89111328125,1.0,0.5825342535972595,0.4600585103034973,0.4600585103034973,1.0,1.0,-3.117743968963623,1.074429631233215,2.043314218521118,0.3738902509212494,0.8921898007392883,0.8921898007392883,0.0,148.28335571289062,154.0,58450.609375,0.0,2513.98095703125,1.0,279.4568176269531,283.1751403808594,296.6345520019531,300.4332275390625,293.1499938964844,293.1499938964844,279.75,38784.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016416668891908,1.0,0.0,0.0,3.754385232925415,3.754410743713379,9.405263199369074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.76416015625,0.0,1673.8665771484375,1895.4371337890625,0.0,3418.88232421875,0.930650234222412,1.0,0.0,3.0,1.0,0.0
18094740,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9990000128746032,0.6665047407150269,0.5373120903968811,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8912680745124817,0.4236153960227966,0.4022934138774872,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8541617393493652,0.3722057342529297,0.2618063390254974,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8399943709373474,0.353069394826889,0.3364109098911285,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7364344596862793,0.2345434725284576,1.067204833030701,285.0241394042969,284.95001220703125,298.510498046875,293.5938720703125,295.6825561523437,297.2474365234375,285.02313232421875,1.0,0.5846887230873108,0.4588700532913208,0.4588700532913208,1.0,1.0,-3.127992391586304,1.0757533311843872,2.052239179611206,0.3722874224185943,1.0,1.0,0.0,149.5781707763672,157.0,57727.21484375,0.0,2540.627197265625,1.0,279.7439270019531,283.32037353515625,296.5731811523437,300.2577819824219,293.1499938964844,293.1499938964844,279.45001220703125,33530.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937828540802002,1.0,0.0,0.0,3.859126567840576,3.85915207862854,9.937366485246455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.9970703125,0.0,1758.97998046875,1895.4371337890625,0.0,3345.56591796875,0.9504220485687256,1.0,0.0,3.0,1.0,0.0
18094800,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9990000128746032,0.6665047407150269,0.5373120903968811,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8912680745124817,0.4236153960227966,0.4022934138774872,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8541617393493652,0.3722057342529297,0.2618063390254974,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8399943709373474,0.353069394826889,0.3364109098911285,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7364344596862793,0.2345434725284576,1.067204833030701,285.0241394042969,284.95001220703125,298.510498046875,293.5938720703125,295.6825561523437,297.2474365234375,285.02313232421875,1.0,0.5846887230873108,0.4588700532913208,0.4588700532913208,1.0,1.0,-3.127992391586304,1.0757533311843872,2.052239179611206,0.3722874224185943,1.0,1.0,0.0,149.5781707763672,157.0,57727.21484375,0.0,2540.627197265625,1.0,279.7439270019531,283.32037353515625,296.5731811523437,300.2577819824219,293.1499938964844,293.1499938964844,279.45001220703125,33530.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937828540802002,1.0,0.0,0.0,3.859126567840576,3.85915207862854,9.937366485246455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.9970703125,0.0,1758.97998046875,1895.4371337890625,0.0,3345.56591796875,0.9504220485687256,1.0,0.0,3.0,1.0,0.0
18094860,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6653636693954468,0.5421110987663269,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8903607726097107,0.4258276224136352,0.4046832621097564,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.852080762386322,0.3723789155483246,0.2621662616729736,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8382992744445801,0.3536578118801117,0.3372425138950348,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7346828579902649,0.2345975190401077,1.0684804916381836,284.89361572265625,284.95001220703125,298.5520324707031,293.5770263671875,295.6912536621094,297.24041748046875,284.89556884765625,1.0,0.5873864889144897,0.4576179981231689,0.4576179981231689,1.0,1.0,-3.139603614807129,1.077414631843567,2.062189102172852,0.3709627687931061,0.9005736708641052,0.9005736708641052,0.0,151.5702667236328,145.0,58694.54296875,0.0,2573.812255859375,1.0,279.4569091796875,283.1692199707031,296.6054382324219,300.41680908203125,293.1499938964844,293.1499938964844,279.1499938964844,38367.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90339195728302,1.0,0.0,0.0,3.7764410972595215,3.776466608047485,9.516093655292934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.1748046875,0.0,1696.766845703125,1895.4371337890625,0.0,3435.181640625,0.9351549744606018,1.0,0.0,3.0,1.0,0.0
18094920,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6653636693954468,0.5421110987663269,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8903607726097107,0.4258276224136352,0.4046832621097564,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.852080762386322,0.3723789155483246,0.2621662616729736,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8382992744445801,0.3536578118801117,0.3372425138950348,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7346828579902649,0.2345975190401077,1.0684804916381836,284.89361572265625,284.95001220703125,298.5520324707031,293.5770263671875,295.6912536621094,297.24041748046875,284.89556884765625,1.0,0.5873864889144897,0.4576179981231689,0.4576179981231689,1.0,1.0,-3.139603614807129,1.077414631843567,2.062189102172852,0.3709627687931061,0.9005736708641052,0.9005736708641052,0.0,151.5702667236328,145.0,58694.54296875,0.0,2573.812255859375,1.0,279.4569091796875,283.1692199707031,296.6054382324219,300.41680908203125,293.1499938964844,293.1499938964844,279.1499938964844,38367.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90339195728302,1.0,0.0,0.0,3.7764410972595215,3.776466608047485,9.516093655292934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.1748046875,0.0,1696.766845703125,1895.4371337890625,0.0,3435.181640625,0.9351549744606018,1.0,0.0,3.0,1.0,0.0
18094980,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.6642410159111023,0.5363724827766418,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8949703574180603,0.4278493225574493,0.4064677953720093,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.854924201965332,0.3723598718643188,0.2620658278465271,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8413235545158386,0.3540478646755218,0.3375100493431091,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7368744611740112,0.2344318330287933,1.0673936605453491,284.8808898925781,284.95001220703125,298.593994140625,293.5591125488281,295.69976806640625,297.23345947265625,284.8824462890625,1.0,0.5849993824958801,0.4563659131526947,0.4563659131526947,1.0,1.0,-3.1337695121765137,1.072215914726257,2.061553716659546,0.3675761818885803,0.8262983560562134,0.8262983560562134,0.0,149.52133178710938,148.0,58582.66015625,0.0,2551.512451171875,1.0,279.1581115722656,283.1355895996094,296.5730285644531,300.39898681640625,293.1499938964844,293.1499938964844,279.45001220703125,41439.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089873433113098,1.0,0.0,0.0,3.518209934234619,3.51823353767395,8.259177093350445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.81640625,0.0,1430.658447265625,1895.4371337890625,0.0,3487.203369140625,0.8809384107589722,1.0,0.0,3.0,1.0,0.0
18095040,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.6642410159111023,0.5363724827766418,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8949703574180603,0.4278493225574493,0.4064677953720093,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.854924201965332,0.3723598718643188,0.2620658278465271,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8413235545158386,0.3540478646755218,0.3375100493431091,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7368744611740112,0.2344318330287933,1.0673936605453491,284.8808898925781,284.95001220703125,298.593994140625,293.5591125488281,295.69976806640625,297.23345947265625,284.8824462890625,1.0,0.5849993824958801,0.4563659131526947,0.4563659131526947,1.0,1.0,-3.1337695121765137,1.072215914726257,2.061553716659546,0.3675761818885803,0.8262983560562134,0.8262983560562134,0.0,149.52133178710938,148.0,58582.66015625,0.0,2551.512451171875,1.0,279.1581115722656,283.1355895996094,296.5730285644531,300.39898681640625,293.1499938964844,293.1499938964844,279.45001220703125,41439.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089873433113098,1.0,0.0,0.0,3.518209934234619,3.51823353767395,8.259177093350445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.81640625,0.0,1430.658447265625,1895.4371337890625,0.0,3487.203369140625,0.8809384107589722,1.0,0.0,3.0,1.0,0.0
18095100,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.6654484868049622,0.5341126918792725,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8971459269523621,0.4293305575847626,0.4076255857944488,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8562676906585693,0.3728397488594055,0.262220561504364,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8427260518074036,0.3546403050422668,0.3378624320030212,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7378661036491394,0.2346251308917999,1.0675132274627686,285.00469970703125,284.95001220703125,298.6150817871094,293.5498352050781,295.7080993652344,297.236083984375,285.0062866210937,1.0,0.5847357511520386,0.4557398855686188,0.4557398855686188,1.0,1.0,-3.133181571960449,1.0705361366271973,2.062645435333252,0.3660323619842529,0.906413197517395,0.906413197517395,0.0,148.7797393798828,148.0,57711.71875,0.0,2546.43115234375,1.0,279.39825439453125,283.2723388671875,296.5054931640625,300.15887451171875,293.1499938964844,293.1499938964844,279.45001220703125,35248.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901348888874054,1.0,0.0,0.0,3.5553548336029053,3.555377721786499,8.434496976406081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.4306640625,0.0,1424.91845703125,1895.4371337890625,0.0,3416.15478515625,0.8857749700546265,1.0,0.0,3.0,1.0,0.0
18095160,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.6669408082962036,0.5325457453727722,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8991581797599792,0.4309158325195312,0.4090880155563354,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8575080633163452,0.373431384563446,0.2626104056835174,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8440037369728088,0.3553351163864136,0.3384837508201599,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7387781143188477,0.2349161803722381,1.0686191320419312,284.993408203125,284.95001220703125,298.63623046875,293.54034423828125,295.71759033203125,297.2403564453125,284.9925231933594,1.0,0.5848796367645264,0.4551831781864166,0.4551831781864166,1.0,1.0,-3.135597944259644,1.0701547861099243,2.0654430389404297,0.3652474582195282,0.9156807065010072,0.9156807065010072,0.0,148.3904266357422,151.0,57763.64453125,0.0,2549.039306640625,1.0,279.44195556640625,283.2616271972656,296.5064392089844,300.1964111328125,293.1499938964844,293.1499938964844,279.1499938964844,34117.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982097506523132,1.0,0.0,0.0,3.615144014358521,3.615167379379273,8.720563187125663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.45703125,0.0,1480.780517578125,1895.4371337890625,0.0,3386.890625,0.8959736824035645,1.0,0.0,3.0,1.0,0.0
18095220,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.667992353439331,0.5330502986907959,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9006869196891785,0.4332872629165649,0.4115046560764313,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8576557040214539,0.3737712800502777,0.2629973292350769,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8444103598594666,0.3560434579849243,0.3393182456493377,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7388084530830383,0.2350489646196365,1.0697728395462036,284.914306640625,284.95001220703125,298.6785583496094,293.52081298828125,295.73016357421875,297.2391357421875,284.91510009765625,1.0,0.5860171318054199,0.4540697336196899,0.4540697336196899,1.0,1.0,-3.141964197158813,1.0700304508209229,2.07193374633789,0.363493412733078,0.8397178053855896,0.8397178053855896,0.0,148.80044555664062,154.0,58248.49609375,0.0,2563.611328125,1.0,279.15869140625,283.161376953125,296.5357971191406,300.322021484375,293.1499938964844,293.1499938964844,279.45001220703125,38791.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050666093826294,1.0,0.0,0.0,3.478254556655884,3.478277444839477,8.072648256529646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.7060546875,0.0,1370.260986328125,1895.4371337890625,0.0,3450.764892578125,0.8697612285614014,1.0,0.0,3.0,1.0,0.0
18095280,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.667992353439331,0.5330502986907959,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9006869196891785,0.4332872629165649,0.4115046560764313,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8576557040214539,0.3737712800502777,0.2629973292350769,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8444103598594666,0.3560434579849243,0.3393182456493377,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7388084530830383,0.2350489646196365,1.0697728395462036,284.914306640625,284.95001220703125,298.6785583496094,293.52081298828125,295.73016357421875,297.2391357421875,284.91510009765625,1.0,0.5860171318054199,0.4540697336196899,0.4540697336196899,1.0,1.0,-3.141964197158813,1.0700304508209229,2.07193374633789,0.363493412733078,0.8397178053855896,0.8397178053855896,0.0,148.80044555664062,154.0,58248.49609375,0.0,2563.611328125,1.0,279.15869140625,283.161376953125,296.5357971191406,300.322021484375,293.1499938964844,293.1499938964844,279.45001220703125,38791.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050666093826294,1.0,0.0,0.0,3.478254556655884,3.478277444839477,8.072648256529646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.7060546875,0.0,1370.260986328125,1895.4371337890625,0.0,3450.764892578125,0.8697612285614014,1.0,0.0,3.0,1.0,0.0
18095340,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.6692365407943726,0.5353623628616333,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9013656973838806,0.4362967312335968,0.4141965806484222,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8570504188537598,0.3747404515743255,0.2635694444179535,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.844067394733429,0.357260912656784,0.3403547406196594,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7381940484046936,0.2355182319879531,1.071542501449585,285.0074462890625,284.95001220703125,298.7208251953125,293.5007019042969,295.74615478515625,297.24298095703125,285.0065002441406,1.0,0.5880305767059326,0.4529562890529632,0.4529562890529632,1.0,1.0,-3.1520347595214844,1.0713807344436646,2.0806541442871094,0.3615216910839081,0.9305500984191896,0.9305500984191896,0.0,149.8909912109375,157.0,57763.27734375,0.0,2589.1416015625,1.0,279.441162109375,283.2662658691406,296.4799499511719,300.1644897460937,293.1499938964844,293.1499938964844,279.1499938964844,33087.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973013758659363,1.0,0.0,0.0,3.610497951507568,3.610521078109741,8.698162332620996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.236328125,0.0,1468.1090087890625,1895.4371337890625,0.0,3378.416259765625,0.8943492770195007,1.0,0.0,3.0,1.0,0.0
18095400,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.6692365407943726,0.5353623628616333,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9013656973838806,0.4362967312335968,0.4141965806484222,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8570504188537598,0.3747404515743255,0.2635694444179535,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.844067394733429,0.357260912656784,0.3403547406196594,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7381940484046936,0.2355182319879531,1.071542501449585,285.0074462890625,284.95001220703125,298.7208251953125,293.5007019042969,295.74615478515625,297.24298095703125,285.0065002441406,1.0,0.5880305767059326,0.4529562890529632,0.4529562890529632,1.0,1.0,-3.1520347595214844,1.0713807344436646,2.0806541442871094,0.3615216910839081,0.9305500984191896,0.9305500984191896,0.0,149.8909912109375,157.0,57763.27734375,0.0,2589.1416015625,1.0,279.441162109375,283.2662658691406,296.4799499511719,300.1644897460937,293.1499938964844,293.1499938964844,279.1499938964844,33087.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973013758659363,1.0,0.0,0.0,3.610497951507568,3.610521078109741,8.698162332620996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.236328125,0.0,1468.1090087890625,1895.4371337890625,0.0,3378.416259765625,0.8943492770195007,1.0,0.0,3.0,1.0,0.0
18095460,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.6680631041526794,0.5400481820106506,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9004306793212891,0.4385485351085663,0.4165618419647217,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8549531698226929,0.3749211728572845,0.2638891637325287,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.842340350151062,0.3578340113162994,0.3411235511302948,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7364180684089661,0.235550656914711,1.072562336921692,284.9134216308594,284.95001220703125,298.762939453125,293.48016357421875,295.75537109375,297.2369384765625,284.9143371582031,1.0,0.5906069874763489,0.4517374038696289,0.4517374038696289,1.0,1.0,-3.163048267364502,1.072786569595337,2.090261697769165,0.359877198934555,0.8481462001800537,0.8481462001800537,0.0,151.8092041015625,160.0,58484.30078125,0.0,2621.14111328125,1.0,279.1585998535156,283.1502380371094,296.5061340332031,300.3058776855469,293.1499938964844,293.1499938964844,279.45001220703125,38289.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064064025878906,1.0,0.0,0.0,3.5019078254699707,3.5019307136535645,8.182814212887024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.4306640625,0.0,1391.004150390625,1895.4371337890625,0.0,3463.224365234375,0.8745254874229431,1.0,0.0,3.0,1.0,0.0
18095520,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.6680631041526794,0.5400481820106506,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9004306793212891,0.4385485351085663,0.4165618419647217,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8549531698226929,0.3749211728572845,0.2638891637325287,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.842340350151062,0.3578340113162994,0.3411235511302948,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7364180684089661,0.235550656914711,1.072562336921692,284.9134216308594,284.95001220703125,298.762939453125,293.48016357421875,295.75537109375,297.2369384765625,284.9143371582031,1.0,0.5906069874763489,0.4517374038696289,0.4517374038696289,1.0,1.0,-3.163048267364502,1.072786569595337,2.090261697769165,0.359877198934555,0.8481462001800537,0.8481462001800537,0.0,151.8092041015625,160.0,58484.30078125,0.0,2621.14111328125,1.0,279.1585998535156,283.1502380371094,296.5061340332031,300.3058776855469,293.1499938964844,293.1499938964844,279.45001220703125,38289.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064064025878906,1.0,0.0,0.0,3.5019078254699707,3.5019307136535645,8.182814212887024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.4306640625,0.0,1391.004150390625,1895.4371337890625,0.0,3463.224365234375,0.8745254874229431,1.0,0.0,3.0,1.0,0.0
18095580,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6671577095985413,0.5450997948646545,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8995077013969421,0.441493421792984,0.4192055463790893,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8529067039489746,0.3757924139499664,0.2644011080265045,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8406153321266174,0.3589571118354797,0.3420878648757934,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7346104383468628,0.2359234243631363,1.0740286111831665,285.00927734375,284.95001220703125,298.8047180175781,293.4594116210937,295.7688903808594,297.2376403808594,285.00830078125,1.0,0.5935483574867249,0.4505184888839721,0.4505184888839721,1.0,1.0,-3.1758337020874023,1.0748025178909302,2.1010313034057617,0.3588235676288605,0.9411527514457704,0.9411527514457704,0.0,153.9540557861328,148.0,58066.765625,0.0,2658.104736328125,1.0,279.4413757324219,283.2572937011719,296.4447326660156,300.14794921875,293.1499938964844,293.1499938964844,279.1499938964844,32914.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998333215713501,1.0,0.0,0.0,3.63835072517395,3.638374090194702,8.832881803755299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.4267578125,0.0,1497.2354736328125,1895.4371337890625,0.0,3402.030517578125,0.9004793167114258,1.0,0.0,3.0,1.0,0.0
18095640,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6671577095985413,0.5450997948646545,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8995077013969421,0.441493421792984,0.4192055463790893,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8529067039489746,0.3757924139499664,0.2644011080265045,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8406153321266174,0.3589571118354797,0.3420878648757934,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7346104383468628,0.2359234243631363,1.0740286111831665,285.00927734375,284.95001220703125,298.8047180175781,293.4594116210937,295.7688903808594,297.2376403808594,285.00830078125,1.0,0.5935483574867249,0.4505184888839721,0.4505184888839721,1.0,1.0,-3.1758337020874023,1.0748025178909302,2.1010313034057617,0.3588235676288605,0.9411527514457704,0.9411527514457704,0.0,153.9540557861328,148.0,58066.765625,0.0,2658.104736328125,1.0,279.4413757324219,283.2572937011719,296.4447326660156,300.14794921875,293.1499938964844,293.1499938964844,279.1499938964844,32914.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998333215713501,1.0,0.0,0.0,3.63835072517395,3.638374090194702,8.832881803755299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.4267578125,0.0,1497.2354736328125,1895.4371337890625,0.0,3402.030517578125,0.9004793167114258,1.0,0.0,3.0,1.0,0.0
18095700,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.6661770343780518,0.5432634949684143,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9014777541160583,0.4426335394382477,0.4204615950584411,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8540630340576172,0.3758957684040069,0.264612078666687,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8418408036231995,0.3592460453510284,0.3425117135047912,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7354785799980164,0.235924944281578,1.074507474899292,284.87713623046875,284.95001220703125,298.825439453125,293.4490051269531,295.77362060546875,297.2353210449219,284.8740539550781,1.0,0.5929968357086182,0.4499090313911438,0.4499090313911438,1.0,1.0,-3.176496982574463,1.0735777616500854,2.102919101715088,0.3577281534671783,0.8517531156539917,0.8517531156539917,0.0,153.4036102294922,148.0,58942.83203125,0.0,2656.433349609375,1.0,279.1978759765625,283.10693359375,296.48944091796875,300.3592224121094,293.1499938964844,293.1499938964844,279.1499938964844,37368.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068495631217957,1.0,0.0,0.0,3.609798192977905,3.609822034835816,8.694790949448361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.4267578125,0.0,1499.0272216796875,1895.4371337890625,0.0,3467.34375,0.8949438333511353,1.0,0.0,3.0,1.0,0.0
18095760,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.6656041741371155,0.5392323732376099,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9044705629348756,0.4436369836330414,0.4213620126247406,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8560773134231567,0.3758514523506164,0.264553964138031,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.843919038772583,0.3594035804271698,0.3426254391670227,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7370442152023315,0.2358172684907913,1.073882222175598,284.90185546875,284.95001220703125,298.84600830078125,293.4385681152344,295.7776184082031,297.232177734375,284.9032287597656,1.0,0.5914580225944519,0.449271410703659,0.449271410703659,1.0,1.0,-3.1720564365386963,1.070327877998352,2.1017284393310547,0.3558693528175354,0.8469017148017883,0.8469017148017883,0.0,151.9458770751953,151.0,58571.6328125,0.0,2639.717041015625,1.0,279.15802001953125,283.132568359375,296.4665222167969,300.2793884277344,293.1499938964844,293.1499938964844,279.45001220703125,38821.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093271493911744,1.0,0.0,0.0,3.5211400985717773,3.5211634635925293,8.272940590359212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4150390625,0.0,1414.8427734375,1895.4371337890625,0.0,3490.3583984375,0.8790658712387085,1.0,0.0,3.0,1.0,0.0
18095820,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.6670497059822083,0.5363376140594482,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.908115565776825,0.4465373754501343,0.4238360822200775,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.857986330986023,0.3766618371009826,0.2649304568767547,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8459742665290833,0.3604565858840942,0.3433997631072998,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7384007573127747,0.2361296415328979,1.074461817741394,284.9978332519531,284.95001220703125,298.8866577148437,293.4178771972656,295.7919006347656,297.2353515625,284.99688720703125,1.0,0.5914695858955383,0.4479961991310119,0.4479961991310119,1.0,1.0,-3.173612117767334,1.0678311586380005,2.105781078338623,0.3534143567085266,0.9326111078262328,0.9326111078262328,0.0,151.10757446289062,154.0,57867.25,0.0,2638.299560546875,1.0,279.44146728515625,283.242919921875,296.3982238769531,300.0941467285156,293.1499938964844,293.1499938964844,279.1499938964844,33427.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016578197479248,1.0,0.0,0.0,3.639318227767944,3.639341592788696,8.837579912324145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.2255859375,0.0,1502.1251220703125,1895.4371337890625,0.0,3419.032958984375,0.9010373950004578,1.0,0.0,3.0,1.0,0.0
18095880,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.6670497059822083,0.5363376140594482,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.908115565776825,0.4465373754501343,0.4238360822200775,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.857986330986023,0.3766618371009826,0.2649304568767547,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8459742665290833,0.3604565858840942,0.3433997631072998,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7384007573127747,0.2361296415328979,1.074461817741394,284.9978332519531,284.95001220703125,298.8866577148437,293.4178771972656,295.7919006347656,297.2353515625,284.99688720703125,1.0,0.5914695858955383,0.4479961991310119,0.4479961991310119,1.0,1.0,-3.173612117767334,1.0678311586380005,2.105781078338623,0.3534143567085266,0.9326111078262328,0.9326111078262328,0.0,151.10757446289062,154.0,57867.25,0.0,2638.299560546875,1.0,279.44146728515625,283.242919921875,296.3982238769531,300.0941467285156,293.1499938964844,293.1499938964844,279.1499938964844,33427.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016578197479248,1.0,0.0,0.0,3.639318227767944,3.639341592788696,8.837579912324145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.2255859375,0.0,1502.1251220703125,1895.4371337890625,0.0,3419.032958984375,0.9010373950004578,1.0,0.0,3.0,1.0,0.0
18095940,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.6667228937149048,0.537619948387146,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9091033339500428,0.4487565755844116,0.4261142313480377,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8575591444969177,0.3767764866352081,0.265160858631134,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8458253145217896,0.3609436154365539,0.3440308570861816,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7379400134086609,0.2360852509737014,1.0748698711395264,284.90692138671875,284.95001220703125,298.9265441894531,293.3974609375,295.8011779785156,297.2313232421875,284.907958984375,1.0,0.5926430821418762,0.4467209577560425,0.4467209577560425,1.0,1.0,-3.179417610168457,1.0670177936553955,2.112399816513061,0.3506351709365845,0.8464747071266174,0.8464747071266174,0.0,151.72120666503906,157.0,58411.8203125,0.0,2653.183837890625,1.0,279.158447265625,283.131591796875,296.4195556640625,300.21685791015625,293.1499938964844,293.1499938964844,279.45001220703125,38715.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909903347492218,1.0,0.0,0.0,3.513481616973877,3.51350474357605,8.236992243837449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.8447265625,0.0,1406.078857421875,1895.4371337890625,0.0,3495.706787109375,0.8774333596229553,1.0,0.0,3.0,1.0,0.0
