time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096000,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.6667228937149048,0.537619948387146,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9091033339500428,0.4487565755844116,0.4261142313480377,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8575591444969177,0.3767764866352081,0.265160858631134,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8458253145217896,0.3609436154365539,0.3440308570861816,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7379400134086609,0.2360852509737014,1.0748698711395264,284.90692138671875,284.95001220703125,298.9265441894531,293.3974609375,295.8011779785156,297.2313232421875,284.907958984375,1.0,0.5926430821418762,0.4467209577560425,0.4467209577560425,1.0,1.0,-3.179417610168457,1.0670177936553955,2.112399816513061,0.3506351709365845,0.8464747071266174,0.8464747071266174,0.0,151.72120666503906,157.0,58411.8203125,0.0,2653.183837890625,1.0,279.158447265625,283.131591796875,296.4195556640625,300.21685791015625,293.1499938964844,293.1499938964844,279.45001220703125,38715.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909903347492218,1.0,0.0,0.0,3.513481616973877,3.51350474357605,8.236992243837449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.8447265625,0.0,1406.078857421875,1895.4371337890625,0.0,3495.706787109375,0.8774333596229553,1.0,0.0,3.0,1.0,0.0
18096060,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.6667489409446716,0.5403777956962585,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9094526767730712,0.4517335891723633,0.4287478923797607,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8566238880157471,0.3776305019855499,0.265634149312973,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8451444506645203,0.3620295226573944,0.344923198223114,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7370120882987976,0.2364256978034973,1.076012372970581,285.0052795410156,284.95001220703125,298.96551513671875,293.3775329589844,295.8148193359375,297.2337341308594,285.0043640136719,1.0,0.5946360230445862,0.4456804990768432,0.4456804990768432,1.0,1.0,-3.188907623291016,1.0681865215301514,2.1207211017608643,0.3483014702796936,0.9378028512001038,0.9378028512001038,0.0,152.9239044189453,145.0,57881.875,0.0,2678.694580078125,1.0,279.4414367675781,283.2423095703125,296.3581848144531,300.0500183105469,293.1499938964844,293.1499938964844,279.1499938964844,33165.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90234112739563,1.0,0.0,0.0,3.640883684158325,3.640907049179077,8.845184993333532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.818359375,0.0,1501.89599609375,1895.4371337890625,0.0,3425.397216796875,0.9012374877929688,1.0,0.0,3.0,1.0,0.0
18096120,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.6667489409446716,0.5403777956962585,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9094526767730712,0.4517335891723633,0.4287478923797607,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8566238880157471,0.3776305019855499,0.265634149312973,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8451444506645203,0.3620295226573944,0.344923198223114,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7370120882987976,0.2364256978034973,1.076012372970581,285.0052795410156,284.95001220703125,298.96551513671875,293.3775329589844,295.8148193359375,297.2337341308594,285.0043640136719,1.0,0.5946360230445862,0.4456804990768432,0.4456804990768432,1.0,1.0,-3.188907623291016,1.0681865215301514,2.1207211017608643,0.3483014702796936,0.9378028512001038,0.9378028512001038,0.0,152.9239044189453,145.0,57881.875,0.0,2678.694580078125,1.0,279.4414367675781,283.2423095703125,296.3581848144531,300.0500183105469,293.1499938964844,293.1499938964844,279.1499938964844,33165.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90234112739563,1.0,0.0,0.0,3.640883684158325,3.640907049179077,8.845184993333532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.818359375,0.0,1501.89599609375,1895.4371337890625,0.0,3425.397216796875,0.9012374877929688,1.0,0.0,3.0,1.0,0.0
18096180,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6660152077674866,0.5329474210739136,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9159290194511414,0.4539145529270172,0.4309166073799133,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8606695532798767,0.3776854276657104,0.2657663822174072,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.849285364151001,0.3624531924724579,0.3454156219959259,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7401294708251953,0.2363128513097763,1.07571542263031,284.9002990722656,284.95001220703125,299.0033874511719,293.3583068847656,295.8231201171875,297.2294311523437,284.90142822265625,1.0,0.5919149518013,0.444640040397644,0.444640040397644,1.0,1.0,-3.18300199508667,1.063469171524048,2.119532823562622,0.3441804647445678,0.8437601327896118,0.8437601327896118,0.0,150.27285766601562,148.0,58326.1484375,0.0,2652.4765625,1.0,279.1582336425781,283.1202392578125,296.38238525390625,300.1788330078125,293.1499938964844,293.1499938964844,279.45001220703125,38930.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111056327819824,1.0,0.0,0.0,3.517261266708374,3.517284631729126,8.254723979916889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.75927734375,0.0,1411.5699462890625,1895.4371337890625,0.0,3506.861572265625,0.8781871199607849,1.0,0.0,3.0,1.0,0.0
18096240,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6660152077674866,0.5329474210739136,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9159290194511414,0.4539145529270172,0.4309166073799133,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8606695532798767,0.3776854276657104,0.2657663822174072,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.849285364151001,0.3624531924724579,0.3454156219959259,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7401294708251953,0.2363128513097763,1.07571542263031,284.9002990722656,284.95001220703125,299.0033874511719,293.3583068847656,295.8231201171875,297.2294311523437,284.90142822265625,1.0,0.5919149518013,0.444640040397644,0.444640040397644,1.0,1.0,-3.18300199508667,1.063469171524048,2.119532823562622,0.3441804647445678,0.8437601327896118,0.8437601327896118,0.0,150.27285766601562,148.0,58326.1484375,0.0,2652.4765625,1.0,279.1582336425781,283.1202392578125,296.38238525390625,300.1788330078125,293.1499938964844,293.1499938964844,279.45001220703125,38930.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111056327819824,1.0,0.0,0.0,3.517261266708374,3.517284631729126,8.254723979916889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.75927734375,0.0,1411.5699462890625,1895.4371337890625,0.0,3506.861572265625,0.8781871199607849,1.0,0.0,3.0,1.0,0.0
18096300,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.6669651865959167,0.5305463671684265,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.918412744998932,0.4553323984146118,0.4320150911808014,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8620266318321228,0.3780263662338257,0.2658338248729706,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8507134914398193,0.3629171550273895,0.3456577360630035,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7411316633224487,0.2364225387573242,1.075516939163208,285.0130920410156,284.95001220703125,299.0218811035156,293.3489990234375,295.8295288085937,297.2308349609375,285.0144348144531,1.0,0.5914980173110962,0.4441198110580444,0.4441198110580444,1.0,1.0,-3.181553363800049,1.0616562366485596,2.1198971271514893,0.3426362872123718,0.9212056398391724,0.9212056398391724,0.0,149.45199584960938,148.0,57498.4140625,0.0,2645.15576171875,1.0,279.39849853515625,283.2470397949219,296.3179626464844,299.95416259765625,293.1499938964844,293.1499938964844,279.45001220703125,34132.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050266146659852,1.0,0.0,0.0,3.5657339096069336,3.565756797790528,8.483813758175529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.3271484375,0.0,1427.7762451171875,1895.4371337890625,0.0,3450.392822265625,0.8868693113327026,1.0,0.0,3.0,1.0,0.0
18096360,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.6681309342384338,0.5288904309272766,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9206814765930176,0.4568747878074646,0.4334268569946289,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8632397055625916,0.3784959018230438,0.2661315500736236,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8519739508628845,0.3634936809539795,0.346161425113678,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7420142292976379,0.2366310358047485,1.0762429237365725,284.9975280761719,284.95001220703125,299.0400390625,293.3399353027344,295.8368835449219,297.2338256835937,284.9960327148437,1.0,0.5914991497993469,0.4435921013355255,0.4435921013355255,1.0,1.0,-3.1830923557281494,1.0609368085861206,2.1221556663513184,0.3417645096778869,0.9298396110534668,0.9298396110534668,0.0,149.00592041015625,151.0,57594.12890625,0.0,2645.807861328125,1.0,279.4421081542969,283.2323303222656,296.3168029785156,299.9941101074219,293.1499938964844,293.1499938964844,279.1499938964844,33405.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028564095497132,1.0,0.0,0.0,3.63356876373291,3.633592128753662,8.809677751742129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.3173828125,0.0,1495.638916015625,1895.4371337890625,0.0,3430.1953125,0.8995319604873657,1.0,0.0,3.0,1.0,0.0
18096420,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.6684148907661438,0.529227614402771,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9223592281341552,0.4591421484947204,0.4357440769672394,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8632969856262207,0.3786079585552215,0.2663545608520508,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8522834181785583,0.3639667928218841,0.3467709124088287,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7419512271881104,0.2365947812795639,1.0766373872756958,284.9075012207031,284.95001220703125,299.0753479003906,293.3226623535156,295.8452453613281,297.2308349609375,284.9084777832031,1.0,0.5923736691474915,0.44253671169281,0.44253671169281,1.0,1.0,-3.1877593994140625,1.0600603818893433,2.127699136734009,0.3405769169330597,0.8444019556045532,0.8444019556045532,0.0,149.34539794921875,154.0,58116.9140625,0.0,2656.972900390625,1.0,279.1585388183594,283.1227722167969,296.3431091308594,300.1201477050781,293.1499938964844,293.1499938964844,279.45001220703125,38744.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108274579048156,1.0,0.0,0.0,3.503638744354248,3.503661870956421,8.19090587356186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.66845703125,0.0,1396.0631103515625,1895.4371337890625,0.0,3504.281494140625,0.8752869963645935,1.0,0.0,3.0,1.0,0.0
18096480,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.6684148907661438,0.529227614402771,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9223592281341552,0.4591421484947204,0.4357440769672394,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8632969856262207,0.3786079585552215,0.2663545608520508,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8522834181785583,0.3639667928218841,0.3467709124088287,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7419512271881104,0.2365947812795639,1.0766373872756958,284.9075012207031,284.95001220703125,299.0753479003906,293.3226623535156,295.8452453613281,297.2308349609375,284.9084777832031,1.0,0.5923736691474915,0.44253671169281,0.44253671169281,1.0,1.0,-3.1877593994140625,1.0600603818893433,2.127699136734009,0.3405769169330597,0.8444019556045532,0.8444019556045532,0.0,149.34539794921875,154.0,58116.9140625,0.0,2656.972900390625,1.0,279.1585388183594,283.1227722167969,296.3431091308594,300.1201477050781,293.1499938964844,293.1499938964844,279.45001220703125,38744.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108274579048156,1.0,0.0,0.0,3.503638744354248,3.503661870956421,8.19090587356186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.66845703125,0.0,1396.0631103515625,1895.4371337890625,0.0,3504.281494140625,0.8752869963645935,1.0,0.0,3.0,1.0,0.0
18096540,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9990000128746032,0.6689558029174805,0.5312405824661255,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9231929183006288,0.4621749222278595,0.4384196102619171,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.862705647945404,0.3794513046741485,0.2668155431747436,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.851925790309906,0.3650350570678711,0.347638875246048,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7413108348846436,0.2369377762079239,1.0777568817138672,285.00469970703125,284.95001220703125,299.1091003417969,293.30670166015625,295.857421875,297.23419189453125,285.0037841796875,1.0,0.5941520929336548,0.4414813220500946,0.4414813220500946,1.0,1.0,-3.1963353157043457,1.060652494430542,2.135682821273804,0.3398528099060058,0.9348486661911012,0.9348486661911012,0.0,150.36907958984375,157.0,57586.03125,0.0,2679.7373046875,1.0,279.4413452148437,283.2330017089844,296.2857666015625,299.9571838378906,293.1499938964844,293.1499938964844,279.1499938964844,33176.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029523134231568,1.0,0.0,0.0,3.631057024002075,3.631080150604248,8.797502459856332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.3642578125,0.0,1491.176025390625,1895.4371337890625,0.0,3431.08837890625,0.8990364670753479,1.0,0.0,3.0,1.0,0.0
18096600,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9990000128746032,0.6689558029174805,0.5312405824661255,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9231929183006288,0.4621749222278595,0.4384196102619171,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.862705647945404,0.3794513046741485,0.2668155431747436,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.851925790309906,0.3650350570678711,0.347638875246048,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7413108348846436,0.2369377762079239,1.0777568817138672,285.00469970703125,284.95001220703125,299.1091003417969,293.30670166015625,295.857421875,297.23419189453125,285.0037841796875,1.0,0.5941520929336548,0.4414813220500946,0.4414813220500946,1.0,1.0,-3.1963353157043457,1.060652494430542,2.135682821273804,0.3398528099060058,0.9348486661911012,0.9348486661911012,0.0,150.36907958984375,157.0,57586.03125,0.0,2679.7373046875,1.0,279.4413452148437,283.2330017089844,296.2857666015625,299.9571838378906,293.1499938964844,293.1499938964844,279.1499938964844,33176.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029523134231568,1.0,0.0,0.0,3.631057024002075,3.631080150604248,8.797502459856332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.3642578125,0.0,1491.176025390625,1895.4371337890625,0.0,3431.08837890625,0.8990364670753479,1.0,0.0,3.0,1.0,0.0
18096660,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6671644449234009,0.5356987118721008,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9221420884132384,0.4644478261470794,0.4408047497272491,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8605945110321045,0.3795414268970489,0.2670678198337555,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8501404523849487,0.3654839098453522,0.3482859432697296,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7394899129867554,0.2368618845939636,1.078275442123413,284.9104309082031,284.95001220703125,299.1412048339844,293.2922058105469,295.8634033203125,297.2292785644531,284.9114685058594,1.0,0.5965356826782227,0.4403615891933441,0.4403615891933441,1.0,1.0,-3.206270456314087,1.0616108179092407,2.144659757614136,0.3387855589389801,0.8503490090370178,0.8503490090370178,0.0,152.20652770996094,160.0,58305.8125,0.0,2709.8056640625,1.0,279.158447265625,283.1172180175781,296.3168640136719,300.1019592285156,293.1499938964844,293.1499938964844,279.45001220703125,38401.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117783904075624,1.0,0.0,0.0,3.5198631286621094,3.5198864936828613,8.266941904366831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.02099609375,0.0,1410.477783203125,1895.4371337890625,0.0,3513.1005859375,0.8785664439201355,1.0,0.0,3.0,1.0,0.0
18096720,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6671644449234009,0.5356987118721008,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9221420884132384,0.4644478261470794,0.4408047497272491,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8605945110321045,0.3795414268970489,0.2670678198337555,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8501404523849487,0.3654839098453522,0.3482859432697296,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7394899129867554,0.2368618845939636,1.078275442123413,284.9104309082031,284.95001220703125,299.1412048339844,293.2922058105469,295.8634033203125,297.2292785644531,284.9114685058594,1.0,0.5965356826782227,0.4403615891933441,0.4403615891933441,1.0,1.0,-3.206270456314087,1.0616108179092407,2.144659757614136,0.3387855589389801,0.8503490090370178,0.8503490090370178,0.0,152.20652770996094,160.0,58305.8125,0.0,2709.8056640625,1.0,279.158447265625,283.1172180175781,296.3168640136719,300.1019592285156,293.1499938964844,293.1499938964844,279.45001220703125,38401.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117783904075624,1.0,0.0,0.0,3.5198631286621094,3.5198864936828613,8.266941904366831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.02099609375,0.0,1410.477783203125,1895.4371337890625,0.0,3513.1005859375,0.8785664439201355,1.0,0.0,3.0,1.0,0.0
18096780,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.665649950504303,0.5406467318534851,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9210414290428162,0.4674765765666961,0.4435085952281952,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8584832549095154,0.3803528845310211,0.2675305902957916,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8483089208602905,0.3665149211883545,0.3491530418395996,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7375891804695129,0.2371340692043304,1.079267144203186,285.0095520019531,284.95001220703125,299.1715087890625,293.2794189453125,295.8735656738281,297.2314453125,285.00860595703125,1.0,0.5993217825889587,0.4392418265342712,0.4392418265342712,1.0,1.0,-3.218256950378418,1.063349366188049,2.154907703399658,0.3374826312065124,0.94472998380661,0.94472998380661,0.0,154.2703094482422,148.0,57866.390625,0.0,2745.47314453125,1.0,279.4414978027344,283.2286682128906,296.26202392578125,299.9484558105469,293.1499938964844,293.1499938964844,279.1499938964844,32973.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904630720615387,1.0,0.0,0.0,3.653232336044312,3.6532559394836426,8.905286676963442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.4296875,0.0,1514.103515625,1895.4371337890625,0.0,3446.710205078125,0.9038883447647096,1.0,0.0,3.0,1.0,0.0
18096840,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.665649950504303,0.5406467318534851,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9210414290428162,0.4674765765666961,0.4435085952281952,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8584832549095154,0.3803528845310211,0.2675305902957916,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8483089208602905,0.3665149211883545,0.3491530418395996,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7375891804695129,0.2371340692043304,1.079267144203186,285.0095520019531,284.95001220703125,299.1715087890625,293.2794189453125,295.8735656738281,297.2314453125,285.00860595703125,1.0,0.5993217825889587,0.4392418265342712,0.4392418265342712,1.0,1.0,-3.218256950378418,1.063349366188049,2.154907703399658,0.3374826312065124,0.94472998380661,0.94472998380661,0.0,154.2703094482422,148.0,57866.390625,0.0,2745.47314453125,1.0,279.4414978027344,283.2286682128906,296.26202392578125,299.9484558105469,293.1499938964844,293.1499938964844,279.1499938964844,32973.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904630720615387,1.0,0.0,0.0,3.653232336044312,3.6532559394836426,8.905286676963442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.4296875,0.0,1514.103515625,1895.4371337890625,0.0,3446.710205078125,0.9038883447647096,1.0,0.0,3.0,1.0,0.0
18096900,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.664364218711853,0.538762629032135,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9233319759368896,0.4686431586742401,0.4447996318340301,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.859671950340271,0.3804267048835754,0.2677225172519684,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.849559485912323,0.3667565584182739,0.3495351374149322,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7384453415870667,0.237086683511734,1.0795291662216189,284.8773498535156,284.95001220703125,299.1859130859375,293.27374267578125,295.8764953613281,297.22998046875,284.874267578125,1.0,0.5987072587013245,0.438681960105896,0.438681960105896,1.0,1.0,-3.218570709228516,1.062065839767456,2.15650486946106,0.3361532688140869,0.8553431630134583,0.8553431630134583,0.0,153.6814727783203,148.0,58767.30859375,0.0,2742.86962890625,1.0,279.1975402832031,283.0782470703125,296.3119506835937,300.1651611328125,293.1499938964844,293.1499938964844,279.1499938964844,37341.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114433526992798,1.0,0.0,0.0,3.625559568405152,3.6255836486816406,8.770884392106382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.1884765625,0.0,1516.11669921875,1895.4371337890625,0.0,3509.993896484375,0.8984800577163696,1.0,0.0,3.0,1.0,0.0
18096960,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6634681820869446,0.5347326993942261,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9267797470092772,0.469664603471756,0.4457182288169861,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.861718475818634,0.3803465366363525,0.2676418721675873,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8516717553138733,0.3668610751628876,0.3496015965938568,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7399924993515015,0.2369264811277389,1.078678846359253,284.90087890625,284.95001220703125,299.1998291015625,293.2685546875,295.8782958984375,297.2273254394531,284.9022827148437,1.0,0.5971129536628723,0.4380861520767212,0.4380861520767212,1.0,1.0,-3.2137980461120605,1.0588034391403198,2.1549947261810303,0.3338280916213989,0.8495488166809082,0.8495488166809082,0.0,152.1900177001953,151.0,58406.90625,0.0,2724.98046875,1.0,279.1578674316406,283.10308837890625,296.29461669921875,300.09185791015625,293.1499938964844,293.1499938964844,279.45001220703125,38837.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137534499168396,1.0,0.0,0.0,3.5371532440185547,3.537176609039306,8.348357596332789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.38671875,0.0,1431.78369140625,1895.4371337890625,0.0,3531.40380859375,0.8825944066047668,1.0,0.0,3.0,1.0,0.0
18097020,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.6642067432403564,0.5318725109100342,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9307827353477478,0.472660094499588,0.4482658207416534,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8636101484298706,0.3811060488224029,0.2679784595966339,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8536993861198425,0.3678322434425354,0.3502920866012573,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7412692904472351,0.2371536344289779,1.078845500946045,284.9995422363281,284.95001220703125,299.2260437011719,293.25982666015625,295.8873291015625,297.23052978515625,284.99859619140625,1.0,0.5970326662063599,0.4368945360183716,0.4368945360183716,1.0,1.0,-3.214836597442627,1.0562456846237185,2.158590793609619,0.3304645121097564,0.9373391270637512,0.9373391270637512,0.0,151.29722595214844,154.0,57720.41796875,0.0,2722.2275390625,1.0,279.4415588378906,283.2174377441406,296.237548828125,299.91845703125,293.1499938964844,293.1499938964844,279.1499938964844,33415.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055388569831848,1.0,0.0,0.0,3.6546473503112793,3.6546707153320312,8.912185762710578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.802734375,0.0,1518.9801025390625,1895.4371337890625,0.0,3455.157470703125,0.904495358467102,1.0,0.0,3.0,1.0,0.0
18097080,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.6642067432403564,0.5318725109100342,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9307827353477478,0.472660094499588,0.4482658207416534,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8636101484298706,0.3811060488224029,0.2679784595966339,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8536993861198425,0.3678322434425354,0.3502920866012573,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7412692904472351,0.2371536344289779,1.078845500946045,284.9995422363281,284.95001220703125,299.2260437011719,293.25982666015625,295.8873291015625,297.23052978515625,284.99859619140625,1.0,0.5970326662063599,0.4368945360183716,0.4368945360183716,1.0,1.0,-3.214836597442627,1.0562456846237185,2.158590793609619,0.3304645121097564,0.9373391270637512,0.9373391270637512,0.0,151.29722595214844,154.0,57720.41796875,0.0,2722.2275390625,1.0,279.4415588378906,283.2174377441406,296.237548828125,299.91845703125,293.1499938964844,293.1499938964844,279.1499938964844,33415.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055388569831848,1.0,0.0,0.0,3.6546473503112793,3.6546707153320312,8.912185762710578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.802734375,0.0,1518.9801025390625,1895.4371337890625,0.0,3455.157470703125,0.904495358467102,1.0,0.0,3.0,1.0,0.0
18097140,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6631541848182678,0.5330701470375061,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9318593740463256,0.4749384522438049,0.4506123960018158,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8631755709648132,0.3811628520488739,0.2681746780872345,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8535137176513672,0.3682296574115753,0.3508458435535431,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7407668828964233,0.2370355725288391,1.0789331197738647,284.9056091308594,284.95001220703125,299.25,293.2534484863281,295.8912353515625,297.2272033691406,284.9072570800781,1.0,0.5981239676475525,0.435702919960022,0.435702919960022,1.0,1.0,-3.220104455947876,1.0552161931991575,2.164888381958008,0.3281818628311157,0.8496373295783997,0.8496373295783997,0.0,151.89279174804688,157.0,58314.37890625,0.0,2736.22705078125,1.0,279.1577453613281,283.1043395996094,296.2742919921875,300.05963134765625,293.1499938964844,293.1499938964844,279.45001220703125,38816.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134962558746338,1.0,0.0,0.0,3.530281782150269,3.5303051471710205,8.315952868542809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.13330078125,0.0,1424.393798828125,1895.4371337890625,0.0,3529.021728515625,0.8812175989151001,1.0,0.0,3.0,1.0,0.0
18097200,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6631541848182678,0.5330701470375061,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9318593740463256,0.4749384522438049,0.4506123960018158,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8631755709648132,0.3811628520488739,0.2681746780872345,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8535137176513672,0.3682296574115753,0.3508458435535431,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7407668828964233,0.2370355725288391,1.0789331197738647,284.9056091308594,284.95001220703125,299.25,293.2534484863281,295.8912353515625,297.2272033691406,284.9072570800781,1.0,0.5981239676475525,0.435702919960022,0.435702919960022,1.0,1.0,-3.220104455947876,1.0552161931991575,2.164888381958008,0.3281818628311157,0.8496373295783997,0.8496373295783997,0.0,151.89279174804688,157.0,58314.37890625,0.0,2736.22705078125,1.0,279.1577453613281,283.1043395996094,296.2742919921875,300.05963134765625,293.1499938964844,293.1499938964844,279.45001220703125,38816.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134962558746338,1.0,0.0,0.0,3.530281782150269,3.5303051471710205,8.315952868542809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.13330078125,0.0,1424.393798828125,1895.4371337890625,0.0,3529.021728515625,0.8812175989151001,1.0,0.0,3.0,1.0,0.0
18097260,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.6624652147293091,0.5356784462928772,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9322667121887208,0.4780246615409851,0.4533266723155975,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8622412085533142,0.3819716274738312,0.2686072885990143,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8528018593788147,0.3692422211170196,0.3516570925712585,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7398082613945007,0.2373050153255462,1.0797244310379028,285.00701904296875,284.95001220703125,299.2726745605469,293.248291015625,295.8996276855469,297.2305603027344,285.0061340332031,1.0,0.600030779838562,0.4347365200519562,0.4347365200519562,1.0,1.0,-3.22894549369812,1.056036114692688,2.1729094982147217,0.327134758234024,0.9434513449668884,0.9434513449668884,0.0,153.09841918945312,160.0,57807.75390625,0.0,2760.939208984375,1.0,279.4415588378906,283.21881103515625,296.2266540527344,299.9078369140625,293.1499938964844,293.1499938964844,279.1499938964844,33150.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905418574810028,1.0,0.0,0.0,3.658926725387573,3.658950328826904,8.933069466365851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.9482421875,0.0,1521.751708984375,1895.4371337890625,0.0,3454.0390625,0.905306041240692,1.0,0.0,3.0,1.0,0.0
18097320,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.6624652147293091,0.5356784462928772,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9322667121887208,0.4780246615409851,0.4533266723155975,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8622412085533142,0.3819716274738312,0.2686072885990143,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8528018593788147,0.3692422211170196,0.3516570925712585,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7398082613945007,0.2373050153255462,1.0797244310379028,285.00701904296875,284.95001220703125,299.2726745605469,293.248291015625,295.8996276855469,297.2305603027344,285.0061340332031,1.0,0.600030779838562,0.4347365200519562,0.4347365200519562,1.0,1.0,-3.22894549369812,1.056036114692688,2.1729094982147217,0.327134758234024,0.9434513449668884,0.9434513449668884,0.0,153.09841918945312,160.0,57807.75390625,0.0,2760.939208984375,1.0,279.4415588378906,283.21881103515625,296.2266540527344,299.9078369140625,293.1499938964844,293.1499938964844,279.1499938964844,33150.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905418574810028,1.0,0.0,0.0,3.658926725387573,3.658950328826904,8.933069466365851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.9482421875,0.0,1521.751708984375,1895.4371337890625,0.0,3454.0390625,0.905306041240692,1.0,0.0,3.0,1.0,0.0
18097380,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.6595150232315063,0.5404799580574036,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.930965006351471,0.480318158864975,0.4557494521141052,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8599488735198975,0.382016509771347,0.2688387036323547,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8508110046386719,0.3696244955062866,0.3522546887397766,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7378018498420715,0.2371471226215362,1.079936385154724,284.90679931640625,284.95001220703125,299.2951965332031,293.2431335449219,295.9034118652344,297.2271728515625,284.9084167480469,1.0,0.6024786829948425,0.433770090341568,0.433770090341568,1.0,1.0,-3.238886594772339,1.057242751121521,2.1816439628601074,0.3265261650085449,0.8551616072654724,0.8551616072654724,0.0,155.07383728027344,148.0,58572.09765625,0.0,2792.2900390625,1.0,279.1580505371094,283.0977783203125,296.2680053710937,300.0671691894531,293.1499938964844,293.1499938964844,279.45001220703125,38463.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142643213272096,1.0,0.0,0.0,3.5517592430114746,3.5517828464508057,8.417446224484593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.1533203125,0.0,1444.5284423828125,1895.4371337890625,0.0,3536.13525390625,0.8855224251747131,1.0,0.0,3.0,1.0,0.0
18097440,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.6595150232315063,0.5404799580574036,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.930965006351471,0.480318158864975,0.4557494521141052,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8599488735198975,0.382016509771347,0.2688387036323547,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8508110046386719,0.3696244955062866,0.3522546887397766,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7378018498420715,0.2371471226215362,1.079936385154724,284.90679931640625,284.95001220703125,299.2951965332031,293.2431335449219,295.9034118652344,297.2271728515625,284.9084167480469,1.0,0.6024786829948425,0.433770090341568,0.433770090341568,1.0,1.0,-3.238886594772339,1.057242751121521,2.1816439628601074,0.3265261650085449,0.8551616072654724,0.8551616072654724,0.0,155.07383728027344,148.0,58572.09765625,0.0,2792.2900390625,1.0,279.1580505371094,283.0977783203125,296.2680053710937,300.0671691894531,293.1499938964844,293.1499938964844,279.45001220703125,38463.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142643213272096,1.0,0.0,0.0,3.5517592430114746,3.5517828464508057,8.417446224484593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.1533203125,0.0,1444.5284423828125,1895.4371337890625,0.0,3536.13525390625,0.8855224251747131,1.0,0.0,3.0,1.0,0.0
18097500,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.658507764339447,0.5385713577270508,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9331604838371276,0.4817774295806885,0.4569007158279419,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8610154986381531,0.3823223710060119,0.2688981592655182,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8519538044929504,0.3700387477874756,0.3524718582630157,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7385300397872925,0.2371806055307388,1.079544186592102,285.01983642578125,284.95001220703125,299.3063659667969,293.24053955078125,295.9069519042969,297.2282409667969,285.02105712890625,1.0,0.6016753911972046,0.4332869052886963,0.4332869052886963,1.0,1.0,-3.237854242324829,1.0555970668792725,2.1822571754455566,0.3255395889282226,0.9353070855140686,0.9353070855140686,0.0,154.44248962402344,148.0,57805.22265625,0.0,2786.666748046875,1.0,279.39947509765625,283.22430419921875,296.2122802734375,299.8599548339844,293.1499938964844,293.1499938964844,279.45001220703125,33836.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085692763328552,1.0,0.0,0.0,3.606804132461548,3.6068272590637207,8.680373184688506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.625,0.0,1469.6424560546875,1895.4371337890625,0.0,3483.321044921875,0.8956984281539917,1.0,0.0,3.0,1.0,0.0
18097560,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.6584523916244507,0.5332304239273071,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9378681182861328,0.483342558145523,0.4582970738410949,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8641100525856018,0.3827405571937561,0.2691313028335571,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.855032205581665,0.3705486357212066,0.352874219417572,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7408542633056641,0.2372968196868896,1.079664945602417,285.0016784667969,284.95001220703125,299.3175048828125,293.2379455566406,295.9110107421875,297.2304077148437,284.9996337890625,1.0,0.6000249981880188,0.4327205717563629,0.4327205717563629,1.0,1.0,-3.234026432037353,1.0527265071868896,2.181299924850464,0.3238075077533722,0.9441828727722168,0.9441828727722168,0.0,152.5977020263672,151.0,57882.70703125,0.0,2768.610595703125,1.0,279.4424743652344,283.2085266113281,296.2176513671875,299.9091796875,293.1499938964844,293.1499938964844,279.1499938964844,33228.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067025780677797,1.0,0.0,0.0,3.675938844680786,3.675962686538696,9.016331432576408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.728515625,0.0,1541.3382568359375,1895.4371337890625,0.0,3465.977294921875,0.9089173078536988,1.0,0.0,3.0,1.0,0.0
18097620,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.6576700806617737,0.530588686466217,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9414440989494324,0.4855969548225403,0.46058189868927,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8656671643257141,0.3827333748340606,0.2692510783672333,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8567685484886169,0.3708727359771728,0.3533143699169159,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7419023513793945,0.2371109873056411,1.0791791677474976,284.9013366699219,284.95001220703125,299.3396301269531,293.2327575683594,295.91387939453125,297.226806640625,284.9030456542969,1.0,0.5997735857963562,0.4315879344940185,0.4315879344940185,1.0,1.0,-3.233673572540283,1.0496948957443235,2.18397855758667,0.3209290206432342,0.850452184677124,0.850452184677124,0.0,151.75274658203125,154.0,58377.26953125,0.0,2763.25341796875,1.0,279.1576232910156,283.0922546386719,296.254150390625,300.0453186035156,293.1499938964844,293.1499938964844,279.45001220703125,38988.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148335456848145,1.0,0.0,0.0,3.544559955596924,3.544583559036255,8.383356657759578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.14306640625,0.0,1440.71240234375,1895.4371337890625,0.0,3541.40478515625,0.8844702243804932,1.0,0.0,3.0,1.0,0.0
18097680,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.6576700806617737,0.530588686466217,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9414440989494324,0.4855969548225403,0.46058189868927,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8656671643257141,0.3827333748340606,0.2692510783672333,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8567685484886169,0.3708727359771728,0.3533143699169159,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7419023513793945,0.2371109873056411,1.0791791677474976,284.9013366699219,284.95001220703125,299.3396301269531,293.2327575683594,295.91387939453125,297.226806640625,284.9030456542969,1.0,0.5997735857963562,0.4315879344940185,0.4315879344940185,1.0,1.0,-3.233673572540283,1.0496948957443235,2.18397855758667,0.3209290206432342,0.850452184677124,0.850452184677124,0.0,151.75274658203125,154.0,58377.26953125,0.0,2763.25341796875,1.0,279.1576232910156,283.0922546386719,296.254150390625,300.0453186035156,293.1499938964844,293.1499938964844,279.45001220703125,38988.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148335456848145,1.0,0.0,0.0,3.544559955596924,3.544583559036255,8.383356657759578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.14306640625,0.0,1440.71240234375,1895.4371337890625,0.0,3541.40478515625,0.8844702243804932,1.0,0.0,3.0,1.0,0.0
18097740,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.6575692892074585,0.5308354496955872,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9433676600456238,0.4887098968029022,0.4632794260978699,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8659434914588928,0.3835110664367676,0.2696344256401062,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8572208881378174,0.3718434870243072,0.3540491759777069,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7419037818908691,0.2373597770929336,1.0796880722045898,285.0038757324219,284.95001220703125,299.361572265625,293.2275390625,295.9216003417969,297.230224609375,285.0030212402344,1.0,0.6007443070411682,0.4304552972316742,0.4304552972316742,1.0,1.0,-3.239161729812622,1.04884135723114,2.1903204917907715,0.3184840381145477,0.942719042301178,0.942719042301178,0.0,152.04266357421875,157.0,57778.078125,0.0,2776.15673828125,1.0,279.441650390625,283.2091064453125,296.2044372558594,299.8851928710937,293.1499938964844,293.1499938964844,279.1499938964844,33321.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064351320266724,1.0,0.0,0.0,3.666461706161499,3.666485548019409,8.969900591182522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.3115234375,0.0,1531.4254150390625,1895.4371337890625,0.0,3463.491455078125,0.907119870185852,1.0,0.0,3.0,1.0,0.0
18097800,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.6575692892074585,0.5308354496955872,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9433676600456238,0.4887098968029022,0.4632794260978699,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8659434914588928,0.3835110664367676,0.2696344256401062,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8572208881378174,0.3718434870243072,0.3540491759777069,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7419037818908691,0.2373597770929336,1.0796880722045898,285.0038757324219,284.95001220703125,299.361572265625,293.2275390625,295.9216003417969,297.230224609375,285.0030212402344,1.0,0.6007443070411682,0.4304552972316742,0.4304552972316742,1.0,1.0,-3.239161729812622,1.04884135723114,2.1903204917907715,0.3184840381145477,0.942719042301178,0.942719042301178,0.0,152.04266357421875,157.0,57778.078125,0.0,2776.15673828125,1.0,279.441650390625,283.2091064453125,296.2044372558594,299.8851928710937,293.1499938964844,293.1499938964844,279.1499938964844,33321.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064351320266724,1.0,0.0,0.0,3.666461706161499,3.666485548019409,8.969900591182522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.3115234375,0.0,1531.4254150390625,1895.4371337890625,0.0,3463.491455078125,0.907119870185852,1.0,0.0,3.0,1.0,0.0
