time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.655218243598938,0.5340882539749146,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.943056046962738,0.491033136844635,0.4657118916511535,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.864403247833252,0.3835400938987732,0.2698396146297455,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8559450507164001,0.3721980452537536,0.3545998632907867,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7405146360397339,0.2372082620859146,1.079816222190857,284.9065856933594,284.95001220703125,299.3833312988281,293.22235107421875,295.9252624511719,297.22723388671875,284.9082946777344,1.0,0.6025718450546265,0.4295248985290527,0.4295248985290527,1.0,1.0,-3.247060537338257,1.049390435218811,2.197669982910156,0.3165132701396942,0.8547763824462891,0.8547763824462891,0.0,153.36376953125,145.0,58473.6328125,0.0,2799.783935546875,1.0,279.1575927734375,283.0915832519531,296.2454833984375,300.0386962890625,293.1499938964844,293.1499938964844,279.45001220703125,38657.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148839712142944,1.0,0.0,0.0,3.5511834621429443,3.5512068271636963,8.414716603510897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.99072265625,0.0,1445.3289794921875,1895.4371337890625,0.0,3541.8720703125,0.8856833577156067,1.0,0.0,3.0,1.0,0.0
18097920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.655218243598938,0.5340882539749146,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.943056046962738,0.491033136844635,0.4657118916511535,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.864403247833252,0.3835400938987732,0.2698396146297455,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8559450507164001,0.3721980452537536,0.3545998632907867,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7405146360397339,0.2372082620859146,1.079816222190857,284.9065856933594,284.95001220703125,299.3833312988281,293.22235107421875,295.9252624511719,297.22723388671875,284.9082946777344,1.0,0.6025718450546265,0.4295248985290527,0.4295248985290527,1.0,1.0,-3.247060537338257,1.049390435218811,2.197669982910156,0.3165132701396942,0.8547763824462891,0.8547763824462891,0.0,153.36376953125,145.0,58473.6328125,0.0,2799.783935546875,1.0,279.1575927734375,283.0915832519531,296.2454833984375,300.0386962890625,293.1499938964844,293.1499938964844,279.45001220703125,38657.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148839712142944,1.0,0.0,0.0,3.5511834621429443,3.5512068271636963,8.414716603510897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.99072265625,0.0,1445.3289794921875,1895.4371337890625,0.0,3541.8720703125,0.8856833577156067,1.0,0.0,3.0,1.0,0.0
18097980,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.6546247601509094,0.5257607102394104,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9505717158317566,0.4941109120845794,0.4682971537113189,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8692525029182434,0.3842577040195465,0.2701207399368286,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8608455657958984,0.3731070160865783,0.355194091796875,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7441207766532898,0.2373761087656021,1.0795676708221436,285.0002136230469,284.95001220703125,299.4049072265625,293.2171630859375,295.9329833984375,297.2308959960937,284.99871826171875,1.0,0.5997142791748047,0.4285944998264313,0.4285944998264313,1.0,1.0,-3.2409300804138184,1.0447717905044556,2.1961584091186523,0.3126619160175323,0.9422661662101746,0.9422661662101746,0.0,150.4522247314453,163.0,57759.58203125,0.0,2771.015380859375,1.0,279.44171142578125,283.2020263671875,296.1960144042969,299.8797302246094,293.1499938964844,293.1499938964844,279.1499938964844,33379.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907008945941925,1.0,0.0,0.0,3.672882318496704,3.6729061603546143,9.001343528325378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.3740234375,0.0,1539.047119140625,1895.4371337890625,0.0,3468.8251953125,0.9085325002670288,1.0,0.0,3.0,1.0,0.0
18098040,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.6546247601509094,0.5257607102394104,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9505717158317566,0.4941109120845794,0.4682971537113189,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8692525029182434,0.3842577040195465,0.2701207399368286,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8608455657958984,0.3731070160865783,0.355194091796875,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7441207766532898,0.2373761087656021,1.0795676708221436,285.0002136230469,284.95001220703125,299.4049072265625,293.2171630859375,295.9329833984375,297.2308959960937,284.99871826171875,1.0,0.5997142791748047,0.4285944998264313,0.4285944998264313,1.0,1.0,-3.2409300804138184,1.0447717905044556,2.1961584091186523,0.3126619160175323,0.9422661662101746,0.9422661662101746,0.0,150.4522247314453,163.0,57759.58203125,0.0,2771.015380859375,1.0,279.44171142578125,283.2020263671875,296.1960144042969,299.8797302246094,293.1499938964844,293.1499938964844,279.1499938964844,33379.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907008945941925,1.0,0.0,0.0,3.672882318496704,3.6729061603546143,9.001343528325378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.3740234375,0.0,1539.047119140625,1895.4371337890625,0.0,3468.8251953125,0.9085325002670288,1.0,0.0,3.0,1.0,0.0
18098100,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.6542938947677612,0.5278009176254272,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9502367377281188,0.4953287839889526,0.4696641862392425,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8683457374572754,0.3843279778957367,0.2703255116939544,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8600555062294006,0.3733311295509338,0.3555809557437897,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7433027625083923,0.237349271774292,1.0799776315689087,284.8736877441406,284.95001220703125,299.4156188964844,293.2145690917969,295.93505859375,297.2298583984375,284.8720092773437,1.0,0.6014420986175537,0.4281293153762817,0.4281293153762817,1.0,1.0,-3.2461984157562256,1.0455520153045654,2.20064640045166,0.3115617334842682,0.8536713719367981,0.8536713719367981,0.0,151.27464294433594,163.0,58634.6953125,0.0,2786.4599609375,1.0,279.1972351074219,283.0589599609375,296.2474975585937,300.09002685546875,293.1499938964844,293.1499938964844,279.1499938964844,37868.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913210153579712,1.0,0.0,0.0,3.6333303451538086,3.633354663848877,8.808522693470877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.140625,0.0,1528.619384765625,1895.4371337890625,0.0,3526.37109375,0.9006615281105042,1.0,0.0,3.0,1.0,0.0
18098160,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6527114510536194,0.5349367260932922,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9463538527488708,0.4964592754840851,0.4707941710948944,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8645049333572388,0.3842972218990326,0.2703639268875122,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.856441080570221,0.3734678626060486,0.3557935655117035,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7401816844940186,0.2372462898492813,1.0799750089645386,284.9089660644531,284.95001220703125,299.4263000488281,293.21197509765625,295.9366455078125,297.2278747558594,284.9111328125,1.0,0.6044583916664124,0.4276327192783355,0.4276327192783355,1.0,1.0,-3.2564265727996826,1.0480436086654663,2.208383083343506,0.3114476203918457,0.8567568063735962,0.8567568063735962,0.0,153.9412841796875,166.0,58502.890625,0.0,2822.471923828125,1.0,279.15777587890625,283.0902099609375,296.2343139648437,300.0265197753906,293.1499938964844,293.1499938964844,279.45001220703125,38597.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151889085769652,1.0,0.0,0.0,3.5540318489074707,3.5540554523468018,8.428221462963847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.05615234375,0.0,1447.9229736328125,1895.4371337890625,0.0,3544.6943359375,0.8863553404808044,1.0,0.0,3.0,1.0,0.0
18098220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.649552583694458,0.5428258180618286,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9430170059204102,0.4992520213127136,0.4732791185379028,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8607399463653564,0.3849955201148987,0.2707596719264984,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8529320955276489,0.3743257224559784,0.3565170168876648,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7369750738143921,0.2374180406332016,1.0807119607925415,285.0195007324219,284.95001220703125,299.4448547363281,293.2074584960937,295.9444274902344,297.2321472167969,285.0185852050781,1.0,0.6080109477043152,0.4267635345458984,0.4267635345458984,1.0,1.0,-3.2711429595947266,1.0511049032211304,2.2200381755828857,0.3121247291564941,0.9555038809776306,0.9555038809776306,0.0,157.14141845703125,166.0,58074.64453125,0.0,2871.086669921875,1.0,279.4371337890625,283.2109069824219,296.1841125488281,299.8721618652344,293.1499938964844,293.1499938964844,279.45001220703125,32833.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078816175460817,1.0,0.0,0.0,3.6786856651306152,3.6787092685699454,9.029810144056682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.0078125,0.0,1541.4395751953125,1895.4371337890625,0.0,3476.933837890625,0.9094862937927246,1.0,0.0,3.0,1.0,0.0
18098280,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.64902263879776,0.5437842607498169,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9426836371421814,0.4996396601200104,0.4736729562282562,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8603285551071167,0.385088562965393,0.27084481716156,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8525494933128357,0.3744435012340545,0.356652557849884,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7366124391555786,0.2374383062124252,1.0809026956558228,285.0157165527344,284.95001220703125,299.447509765625,293.2068176269531,295.9455261230469,297.2327575683594,285.0146484375,1.0,0.6085176467895508,0.4266395270824432,0.4266395270824432,1.0,1.0,-3.273264169692993,1.0515466928482056,2.221717596054077,0.312234103679657,0.958467960357666,0.958467960357666,0.0,157.54898071289062,169.0,58147.14453125,0.0,2877.828369140625,1.0,279.4411926269531,283.2066955566406,296.1888122558594,299.8874206542969,293.1499938964844,293.1499938964844,279.1499938964844,32884.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079667925834656,1.0,0.0,0.0,3.692326307296753,3.692350149154663,9.096899589167152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.615234375,0.0,1557.1868896484375,1895.4371337890625,0.0,3477.725341796875,0.9125877022743224,1.0,0.0,3.0,1.0,0.0
18098340,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.6429846286773682,0.552635669708252,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9387759566307068,0.5019221901893616,0.4761728346347809,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8560287356376648,0.3850617110729217,0.2710826694965362,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8485693335533142,0.3747323751449585,0.3572370111942291,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7329078912734985,0.2371068745851516,1.0807222127914429,284.90673828125,284.95001220703125,299.468505859375,293.20166015625,295.9477844238281,297.228271484375,284.9084777832031,1.0,0.6123853325843811,0.4256463646888733,0.4256463646888733,1.0,1.0,-3.287693500518799,1.0541200637817385,2.2335734367370605,0.3129038214683532,0.8671295642852783,0.8671295642852783,0.0,161.1202850341797,172.0,59037.52734375,0.0,2928.383544921875,1.0,279.15728759765625,283.0755310058594,296.2310791015625,300.0579528808594,293.1499938964844,293.1499938964844,279.45001220703125,38257.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176974892616272,1.0,0.0,0.0,3.599714517593384,3.599738359451294,8.646281912660925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.6005859375,0.0,1494.599365234375,1895.4371337890625,0.0,3567.89404296875,0.8960222601890564,1.0,0.0,3.0,1.0,0.0
18098400,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.6429846286773682,0.552635669708252,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9387759566307068,0.5019221901893616,0.4761728346347809,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8560287356376648,0.3850617110729217,0.2710826694965362,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8485693335533142,0.3747323751449585,0.3572370111942291,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7329078912734985,0.2371068745851516,1.0807222127914429,284.90673828125,284.95001220703125,299.468505859375,293.20166015625,295.9477844238281,297.228271484375,284.9084777832031,1.0,0.6123853325843811,0.4256463646888733,0.4256463646888733,1.0,1.0,-3.287693500518799,1.0541200637817385,2.2335734367370605,0.3129038214683532,0.8671295642852783,0.8671295642852783,0.0,161.1202850341797,172.0,59037.52734375,0.0,2928.383544921875,1.0,279.15728759765625,283.0755310058594,296.2310791015625,300.0579528808594,293.1499938964844,293.1499938964844,279.45001220703125,38257.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176974892616272,1.0,0.0,0.0,3.599714517593384,3.599738359451294,8.646281912660925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.6005859375,0.0,1494.599365234375,1895.4371337890625,0.0,3567.89404296875,0.8960222601890564,1.0,0.0,3.0,1.0,0.0
18098460,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.6377175450325012,0.5606464147567749,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9356688261032104,0.5050060749053955,0.4789356589317322,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8524429202079773,0.385769248008728,0.2714859843254089,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8452368378639221,0.3756119310855865,0.3579834699630737,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.729619026184082,0.2370676398277282,1.0805031061172483,285.0149841308594,284.95001220703125,299.4893493652344,293.196533203125,295.9540710449219,297.2304382324219,285.0140686035156,1.0,0.6160586476325989,0.4243593513965606,0.4243593513965606,1.0,1.0,-3.301765918731689,1.0558301210403442,2.2459359169006348,0.3120735585689544,0.968906581401825,0.968906581401825,0.0,164.4061279296875,175.0,58554.015625,0.0,2976.989501953125,1.0,279.44207763671875,283.1958312988281,296.18072509765625,299.9077453613281,293.1499938964844,293.1499938964844,279.1499938964844,32983.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108293652534484,1.0,0.0,0.0,3.729656457901001,3.729680776596069,9.281773145630724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.798828125,0.0,1600.5484619140625,1895.4371337890625,0.0,3504.29931640625,0.9211375713348388,1.0,0.0,3.0,1.0,0.0
18098520,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.6377175450325012,0.5606464147567749,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9356688261032104,0.5050060749053955,0.4789356589317322,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8524429202079773,0.385769248008728,0.2714859843254089,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8452368378639221,0.3756119310855865,0.3579834699630737,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.729619026184082,0.2370676398277282,1.0805031061172483,285.0149841308594,284.95001220703125,299.4893493652344,293.196533203125,295.9540710449219,297.2304382324219,285.0140686035156,1.0,0.6160586476325989,0.4243593513965606,0.4243593513965606,1.0,1.0,-3.301765918731689,1.0558301210403442,2.2459359169006348,0.3120735585689544,0.968906581401825,0.968906581401825,0.0,164.4061279296875,175.0,58554.015625,0.0,2976.989501953125,1.0,279.44207763671875,283.1958312988281,296.18072509765625,299.9077453613281,293.1499938964844,293.1499938964844,279.1499938964844,32983.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108293652534484,1.0,0.0,0.0,3.729656457901001,3.729680776596069,9.281773145630724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.798828125,0.0,1600.5484619140625,1895.4371337890625,0.0,3504.29931640625,0.9211375713348388,1.0,0.0,3.0,1.0,0.0
18098580,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.6306226253509521,0.5683519840240479,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9315930604934692,0.5071955919265747,0.4813649356365204,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8481739163398743,0.3856739699840545,0.2716870903968811,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8412598371505737,0.3758153021335602,0.3585015833377838,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7257466912269592,0.2365461140871048,1.0795000791549685,284.9012756347656,284.95001220703125,299.510009765625,293.1914367675781,295.9549255371094,297.22491455078125,284.903076171875,1.0,0.6195449829101562,0.423072338104248,0.423072338104248,1.0,1.0,-3.3136444091796875,1.0567684173583984,2.256875991821289,0.3096615374088287,0.8723140358924866,0.8723140358924866,0.0,167.97381591796875,178.0,59409.9140625,0.0,3022.781005859375,1.0,279.15679931640625,283.0603942871094,296.2206115722656,300.0726623535156,293.1499938964844,293.1499938964844,279.45001220703125,38445.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204450845718384,1.0,0.0,0.0,3.635816812515259,3.635841131210327,8.820582024782198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.126953125,0.0,1535.6759033203125,1895.4371337890625,0.0,3593.265380859375,0.9040324687957764,1.0,0.0,3.0,1.0,0.0
18098640,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.6306226253509521,0.5683519840240479,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9315930604934692,0.5071955919265747,0.4813649356365204,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8481739163398743,0.3856739699840545,0.2716870903968811,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8412598371505737,0.3758153021335602,0.3585015833377838,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7257466912269592,0.2365461140871048,1.0795000791549685,284.9012756347656,284.95001220703125,299.510009765625,293.1914367675781,295.9549255371094,297.22491455078125,284.903076171875,1.0,0.6195449829101562,0.423072338104248,0.423072338104248,1.0,1.0,-3.3136444091796875,1.0567684173583984,2.256875991821289,0.3096615374088287,0.8723140358924866,0.8723140358924866,0.0,167.97381591796875,178.0,59409.9140625,0.0,3022.781005859375,1.0,279.15679931640625,283.0603942871094,296.2206115722656,300.0726623535156,293.1499938964844,293.1499938964844,279.45001220703125,38445.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204450845718384,1.0,0.0,0.0,3.635816812515259,3.635841131210327,8.820582024782198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.126953125,0.0,1535.6759033203125,1895.4371337890625,0.0,3593.265380859375,0.9040324687957764,1.0,0.0,3.0,1.0,0.0
18098700,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9949963092803956,0.6280511617660522,0.5662304759025574,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9273028373718262,0.5086087584495544,0.4825854003429413,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8443822860717773,0.385902464389801,0.2717832028865814,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8376445770263672,0.3761330544948578,0.3587520718574524,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7223725914955139,0.2363824993371963,1.0788371562957764,285.0177307128906,284.95001220703125,299.520263671875,293.1889038085937,295.9570617675781,297.2249450683594,285.0194702148437,1.0,0.6208022832870483,0.4224288165569305,0.4224288165569305,1.0,1.0,-3.3121633529663086,1.054543375968933,2.257620096206665,0.3073109090328216,0.9534882307052612,0.9534882307052612,0.0,170.6946258544922,178.0,58553.95703125,0.0,3034.97802734375,1.0,279.4013366699219,283.1919250488281,296.16259765625,299.8583984375,293.1499938964844,293.1499938964844,279.45001220703125,34054.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148142337799072,1.0,0.0,0.0,3.685511589050293,3.685535430908203,9.06335174022388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.6962890625,0.0,1558.3382568359375,1895.4371337890625,0.0,3541.2265625,0.9133990406990052,1.0,0.0,3.0,1.0,0.0
18098760,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9916499853134156,0.6263242959976196,0.5645023584365845,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.924784243106842,0.510168194770813,0.4841046929359436,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8419709205627441,0.3862811625003814,0.2720838189125061,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.835339367389679,0.3765798509120941,0.3592259585857391,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.720086395740509,0.2363421320915222,1.0788620710372925,285.007080078125,284.95001220703125,299.53045654296875,293.1863708496094,295.96051025390625,297.22674560546875,285.00555419921875,1.0,0.6220120191574097,0.4218627214431762,0.4218627214431762,1.0,1.0,-3.312870740890503,1.053289771080017,2.2595808506011963,0.3056358397006988,0.9679714441299438,0.9679714441299438,0.0,172.73776245117188,181.0,58670.7265625,0.0,3048.0810546875,1.0,279.44317626953125,283.18243408203125,296.16656494140625,299.9055480957031,293.1499938964844,293.1499938964844,279.1499938964844,33310.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129202961921692,1.0,0.0,0.0,3.752205848693848,3.752230405807495,9.394347557645232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.966796875,0.0,1629.193115234375,1895.4371337890625,0.0,3523.685302734375,0.9262230396270752,1.0,0.0,3.0,1.0,0.0
18098820,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9843196272850036,0.6218748688697815,0.5609002113342285,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.919117271900177,0.5122835040092468,0.4865041673183441,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8366571068763733,0.3861116468906402,0.2722652554512024,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8302931189537048,0.3766998946666717,0.3597067296504974,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7150911688804626,0.2358057796955108,1.077849268913269,284.8939514160156,284.95001220703125,299.5507507324219,293.18133544921875,295.9613037109375,297.2217102050781,284.8955383300781,1.0,0.624023973941803,0.4207305014133453,0.4207305014133453,1.0,1.0,-3.3110101222991943,1.0495975017547607,2.2614123821258545,0.3021424412727356,0.8659564852714539,0.8659564852714539,0.0,176.9387664794922,184.0,59259.34375,0.0,3067.7880859375,1.0,279.1571655273437,283.05224609375,296.2041320800781,300.05084228515625,293.1499938964844,293.1499938964844,279.45001220703125,38956.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213358759880066,1.0,0.0,0.0,3.6343274116516113,3.634351968765259,8.813358363113366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.1484375,0.0,1537.824462890625,1895.4371337890625,0.0,3601.4814453125,0.9041006565093994,1.0,0.0,3.0,1.0,0.0
18098880,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9843196272850036,0.6218748688697815,0.5609002113342285,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.919117271900177,0.5122835040092468,0.4865041673183441,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8366571068763733,0.3861116468906402,0.2722652554512024,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8302931189537048,0.3766998946666717,0.3597067296504974,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7150911688804626,0.2358057796955108,1.077849268913269,284.8939514160156,284.95001220703125,299.5507507324219,293.18133544921875,295.9613037109375,297.2217102050781,284.8955383300781,1.0,0.624023973941803,0.4207305014133453,0.4207305014133453,1.0,1.0,-3.3110101222991943,1.0495975017547607,2.2614123821258545,0.3021424412727356,0.8659564852714539,0.8659564852714539,0.0,176.9387664794922,184.0,59259.34375,0.0,3067.7880859375,1.0,279.1571655273437,283.05224609375,296.2041320800781,300.05084228515625,293.1499938964844,293.1499938964844,279.45001220703125,38956.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213358759880066,1.0,0.0,0.0,3.6343274116516113,3.634351968765259,8.813358363113366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.1484375,0.0,1537.824462890625,1895.4371337890625,0.0,3601.4814453125,0.9041006565093994,1.0,0.0,3.0,1.0,0.0
18098940,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9789190888404846,0.6193819046020508,0.5583747625350952,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9160345792770386,0.5153108835220337,0.4892058968544006,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8332682847976685,0.3867433667182922,0.2726171612739563,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8270862102508545,0.3774864077568054,0.3603650331497192,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7116251587867737,0.235757291316986,1.077447772026062,285.00494384765625,284.95001220703125,299.5708312988281,293.17633056640625,295.9676818847656,297.2248229980469,285.0040588378906,1.0,0.625871479511261,0.4195982813835144,0.4195982813835144,1.0,1.0,-3.3119454383850098,1.0468589067459106,2.2650864124298096,0.2997271418571472,0.9621828198432922,0.9621828198432922,0.0,180.065185546875,187.0,58503.90625,0.0,3087.53271484375,1.0,279.4422607421875,283.1799621582031,296.15252685546875,299.8797302246094,293.1499938964844,293.1499938964844,279.1499938964844,33541.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128047227859496,1.0,0.0,0.0,3.742095708847046,3.742120265960693,9.343790452476242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.6396484375,0.0,1619.201171875,1895.4371337890625,0.0,3522.614013671875,0.9243232011795044,1.0,0.0,3.0,1.0,0.0
18099000,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9789190888404846,0.6193819046020508,0.5583747625350952,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9160345792770386,0.5153108835220337,0.4892058968544006,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8332682847976685,0.3867433667182922,0.2726171612739563,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8270862102508545,0.3774864077568054,0.3603650331497192,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7116251587867737,0.235757291316986,1.077447772026062,285.00494384765625,284.95001220703125,299.5708312988281,293.17633056640625,295.9676818847656,297.2248229980469,285.0040588378906,1.0,0.625871479511261,0.4195982813835144,0.4195982813835144,1.0,1.0,-3.3119454383850098,1.0468589067459106,2.2650864124298096,0.2997271418571472,0.9621828198432922,0.9621828198432922,0.0,180.065185546875,187.0,58503.90625,0.0,3087.53271484375,1.0,279.4422607421875,283.1799621582031,296.15252685546875,299.8797302246094,293.1499938964844,293.1499938964844,279.1499938964844,33541.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128047227859496,1.0,0.0,0.0,3.742095708847046,3.742120265960693,9.343790452476242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.6396484375,0.0,1619.201171875,1895.4371337890625,0.0,3522.614013671875,0.9243232011795044,1.0,0.0,3.0,1.0,0.0
18099060,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.972611367702484,0.615379273891449,0.5553073287010193,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9124190807342528,0.5174919366836548,0.491627037525177,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8294594883918762,0.3866091072559356,0.2727933228015899,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.823479950428009,0.3776441514492035,0.3608407974243164,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7077454328536987,0.235359713435173,1.0769227743148804,284.8970031738281,284.95001220703125,299.5907287597656,293.17138671875,295.96923828125,297.2206115722656,284.8987121582031,1.0,0.627633810043335,0.4186892509460449,0.4186892509460449,1.0,1.0,-3.3113317489624023,1.044087290763855,2.267244577407837,0.2983728051185608,0.8643011450767517,0.8643011450767517,0.0,183.4981842041016,190.0,59102.44921875,0.0,3105.601806640625,1.0,279.15704345703125,283.0540466308594,296.192626953125,300.0280456542969,293.1499938964844,293.1499938964844,279.45001220703125,38988.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208680987358092,1.0,0.0,0.0,3.622861623764038,3.6228859424591056,8.757835985306883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.328125,0.0,1525.3798828125,1895.4371337890625,0.0,3597.167724609375,0.90170419216156,1.0,0.0,3.0,1.0,0.0
18099120,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.972611367702484,0.615379273891449,0.5553073287010193,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9124190807342528,0.5174919366836548,0.491627037525177,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8294594883918762,0.3866091072559356,0.2727933228015899,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.823479950428009,0.3776441514492035,0.3608407974243164,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7077454328536987,0.235359713435173,1.0769227743148804,284.8970031738281,284.95001220703125,299.5907287597656,293.17138671875,295.96923828125,297.2206115722656,284.8987121582031,1.0,0.627633810043335,0.4186892509460449,0.4186892509460449,1.0,1.0,-3.3113317489624023,1.044087290763855,2.267244577407837,0.2983728051185608,0.8643011450767517,0.8643011450767517,0.0,183.4981842041016,190.0,59102.44921875,0.0,3105.601806640625,1.0,279.15704345703125,283.0540466308594,296.192626953125,300.0280456542969,293.1499938964844,293.1499938964844,279.45001220703125,38988.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208680987358092,1.0,0.0,0.0,3.622861623764038,3.6228859424591056,8.757835985306883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.328125,0.0,1525.3798828125,1895.4371337890625,0.0,3597.167724609375,0.90170419216156,1.0,0.0,3.0,1.0,0.0
18099180,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9674615859985352,0.612984299659729,0.5529066324234009,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9102226495742798,0.5205554366111755,0.4943571090698242,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8267040848731995,0.3872461915016174,0.2731448113918304,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8208720088005066,0.3784428834915161,0.3615041375160217,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7047510743141174,0.235385462641716,1.076862335205078,285.0065002441406,284.95001220703125,299.6104736328125,293.16650390625,295.9761657714844,297.22412109375,285.0055847167969,1.0,0.6293795704841614,0.417780190706253,0.417780190706253,1.0,1.0,-3.3128671646118164,1.0421675443649292,2.2706995010375977,0.2964041829109192,0.9609663486480712,0.9609663486480712,0.0,186.299072265625,193.0,58384.66796875,0.0,3124.834228515625,1.0,279.44219970703125,283.17987060546875,296.1426086425781,299.8614807128906,293.1499938964844,293.1499938964844,279.1499938964844,33479.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123365879058838,1.0,0.0,0.0,3.7345337867736816,3.734558343887329,9.306065180680888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.4658203125,0.0,1609.9678955078125,1895.4371337890625,0.0,3518.275634765625,0.9225810170173644,1.0,0.0,3.0,1.0,0.0
18099240,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9674615859985352,0.612984299659729,0.5529066324234009,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9102226495742798,0.5205554366111755,0.4943571090698242,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8267040848731995,0.3872461915016174,0.2731448113918304,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8208720088005066,0.3784428834915161,0.3615041375160217,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7047510743141174,0.235385462641716,1.076862335205078,285.0065002441406,284.95001220703125,299.6104736328125,293.16650390625,295.9761657714844,297.22412109375,285.0055847167969,1.0,0.6293795704841614,0.417780190706253,0.417780190706253,1.0,1.0,-3.3128671646118164,1.0421675443649292,2.2706995010375977,0.2964041829109192,0.9609663486480712,0.9609663486480712,0.0,186.299072265625,193.0,58384.66796875,0.0,3124.834228515625,1.0,279.44219970703125,283.17987060546875,296.1426086425781,299.8614807128906,293.1499938964844,293.1499938964844,279.1499938964844,33479.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123365879058838,1.0,0.0,0.0,3.7345337867736816,3.734558343887329,9.306065180680888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.4658203125,0.0,1609.9678955078125,1895.4371337890625,0.0,3518.275634765625,0.9225810170173644,1.0,0.0,3.0,1.0,0.0
18099300,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9647495746612548,0.6110965013504028,0.551673173904419,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9091030955314636,0.521726131439209,0.4957477152347564,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.825317919254303,0.3872540295124054,0.2733485698699951,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8195548057556152,0.37858846783638,0.3618737757205963,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7032808065414429,0.2352619916200637,1.0771061182022097,284.8747253417969,284.95001220703125,299.6202697753906,293.1640625,295.9775390625,297.222900390625,284.871826171875,1.0,0.6303092837333679,0.4173256754875183,0.4173256754875183,1.0,1.0,-3.314044713973999,1.041378140449524,2.272666454315185,0.2950976490974426,0.870693564414978,0.870693564414978,0.0,187.75347900390625,193.0,59319.66015625,0.0,3135.656005859375,1.0,279.1957397460937,283.0294189453125,296.1961364746094,300.07989501953125,293.1499938964844,293.1499938964844,279.1499938964844,37516.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918549656867981,1.0,0.0,0.0,3.7047061920166016,3.704730987548828,9.158004559139954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.5703125,0.0,1606.4024658203125,1895.4371337890625,0.0,3575.767578125,0.9164499640464784,1.0,0.0,3.0,1.0,0.0
18099360,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9609439373016356,0.6090301275253296,0.5498847961425781,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9070526361465454,0.5227335095405579,0.4967821538448334,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8231573700904846,0.3870941996574402,0.2733109891414642,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8174887299537659,0.3785881698131561,0.3619720339775085,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7010847926139832,0.2350172698497772,1.0765039920806885,284.8978576660156,284.95001220703125,299.6300048828125,293.1616516113281,295.9776611328125,297.219970703125,284.8996887207031,1.0,0.6310959458351135,0.4168638885021209,0.4168638885021209,1.0,1.0,-3.312488555908203,1.0395997762680054,2.272888898849488,0.2932215631008148,0.8635889887809753,0.8635889887809753,0.0,189.5997009277344,196.0,58996.68359375,0.0,3142.672607421875,1.0,279.1572570800781,283.0533447265625,296.1834716796875,300.0121459960937,293.1499938964844,293.1499938964844,279.45001220703125,38954.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920516550540924,1.0,0.0,0.0,3.61715316772461,3.6171774864196777,8.730258400646562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.181640625,0.0,1518.837158203125,1895.4371337890625,0.0,3593.924560546875,0.9003957509994507,1.0,0.0,3.0,1.0,0.0
18099420,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9556152820587158,0.6066705584526062,0.5475158095359802,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9051178097724916,0.5257924199104309,0.4995073080062866,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8205363750457764,0.3877110481262207,0.2736484408378601,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8149851560592651,0.3793708682060241,0.3626205623149872,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6982488632202148,0.235056385397911,1.076517105102539,285.0066223144531,284.95001220703125,299.6493530273437,293.1568603515625,295.98443603515625,297.2234802246094,285.0057373046875,1.0,0.6328188180923462,0.4159403443336487,0.4159403443336487,1.0,1.0,-3.314107656478882,1.0377353429794312,2.27637243270874,0.290079116821289,0.9601125121116638,0.9601125121116638,0.0,192.35011291503903,199.0,58293.015625,0.0,3161.830078125,1.0,279.442138671875,283.1783142089844,296.1334228515625,299.84637451171875,293.1499938964844,293.1499938964844,279.1499938964844,33449.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120802879333496,1.0,0.0,0.0,3.7302167415618896,3.730241060256958,9.284561315325844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.138671875,0.0,1604.7552490234375,1895.4371337890625,0.0,3515.8994140625,0.9215875267982484,1.0,0.0,3.0,1.0,0.0
18099480,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9556152820587158,0.6066705584526062,0.5475158095359802,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9051178097724916,0.5257924199104309,0.4995073080062866,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8205363750457764,0.3877110481262207,0.2736484408378601,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8149851560592651,0.3793708682060241,0.3626205623149872,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6982488632202148,0.235056385397911,1.076517105102539,285.0066223144531,284.95001220703125,299.6493530273437,293.1568603515625,295.98443603515625,297.2234802246094,285.0057373046875,1.0,0.6328188180923462,0.4159403443336487,0.4159403443336487,1.0,1.0,-3.314107656478882,1.0377353429794312,2.27637243270874,0.290079116821289,0.9601125121116638,0.9601125121116638,0.0,192.35011291503903,199.0,58293.015625,0.0,3161.830078125,1.0,279.442138671875,283.1783142089844,296.1334228515625,299.84637451171875,293.1499938964844,293.1499938964844,279.1499938964844,33449.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120802879333496,1.0,0.0,0.0,3.7302167415618896,3.730241060256958,9.284561315325844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.138671875,0.0,1604.7552490234375,1895.4371337890625,0.0,3515.8994140625,0.9215875267982484,1.0,0.0,3.0,1.0,0.0
18099540,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9490702152252196,0.6027842164039612,0.5445430874824524,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9024126529693604,0.5279602408409119,0.501919686794281,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.817223072052002,0.3875448703765869,0.2738008499145508,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8117954730987549,0.3795035481452942,0.363072007894516,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6948547959327698,0.2347019761800766,1.0762016773223877,284.8983154296875,284.95001220703125,299.66851806640625,293.1521301269531,295.9857482910156,297.2193908691406,284.8999938964844,1.0,0.6345234513282776,0.415016770362854,0.415016770362854,1.0,1.0,-3.3137898445129395,1.0351035594940186,2.278686285018921,0.2876503765583038,0.8630757927894592,0.8630757927894592,0.0,195.6263122558593,202.0,58910.51953125,0.0,3179.666748046875,1.0,279.1571044921875,283.0519104003906,296.1742248535156,299.99713134765625,293.1499938964844,293.1499938964844,279.45001220703125,38921.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203366041183472,1.0,0.0,0.0,3.613241195678711,3.6132655143737793,8.711385248716397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.78173828125,0.0,1514.2958984375,1895.4371337890625,0.0,3592.264404296875,0.8995170593261719,1.0,0.0,3.0,1.0,0.0
18099600,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9490702152252196,0.6027842164039612,0.5445430874824524,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9024126529693604,0.5279602408409119,0.501919686794281,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.817223072052002,0.3875448703765869,0.2738008499145508,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8117954730987549,0.3795035481452942,0.363072007894516,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6948547959327698,0.2347019761800766,1.0762016773223877,284.8983154296875,284.95001220703125,299.66851806640625,293.1521301269531,295.9857482910156,297.2193908691406,284.8999938964844,1.0,0.6345234513282776,0.415016770362854,0.415016770362854,1.0,1.0,-3.3137898445129395,1.0351035594940186,2.278686285018921,0.2876503765583038,0.8630757927894592,0.8630757927894592,0.0,195.6263122558593,202.0,58910.51953125,0.0,3179.666748046875,1.0,279.1571044921875,283.0519104003906,296.1742248535156,299.99713134765625,293.1499938964844,293.1499938964844,279.45001220703125,38921.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203366041183472,1.0,0.0,0.0,3.613241195678711,3.6132655143737793,8.711385248716397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.78173828125,0.0,1514.2958984375,1895.4371337890625,0.0,3592.264404296875,0.8995170593261719,1.0,0.0,3.0,1.0,0.0
18099660,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9438461661338806,0.6004797220230103,0.5422229766845703,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9008378982543944,0.5310163497924805,0.5046370625495911,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.814812958240509,0.3881498277187347,0.2741273939609527,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8094746470451355,0.3802753686904907,0.3637065887451172,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6922780871391296,0.2347521632909774,1.0762513875961304,285.00653076171875,284.95001220703125,299.6875,293.1474914550781,295.99249267578125,297.2230834960937,285.005615234375,1.0,0.636240541934967,0.4141451716423034,0.4141451716423034,1.0,1.0,-3.3154754638671875,1.0332847833633425,2.282190561294556,0.2861301302909851,0.9592319130897522,0.9592319130897522,0.0,198.36376953125,205.0,58210.9921875,0.0,3198.922119140625,1.0,279.4421081542969,283.176513671875,296.1241149902344,299.8317565917969,293.1499938964844,293.1499938964844,279.1499938964844,33436.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911908745765686,1.0,0.0,0.0,3.726724863052368,3.726749181747437,9.267188261219416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.98828125,0.0,1600.631103515625,1895.4371337890625,0.0,3514.309326171875,0.920789897441864,1.0,0.0,3.0,1.0,0.0
