time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099720,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9438461661338806,0.6004797220230103,0.5422229766845703,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9008378982543944,0.5310163497924805,0.5046370625495911,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.814812958240509,0.3881498277187347,0.2741273939609527,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8094746470451355,0.3802753686904907,0.3637065887451172,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6922780871391296,0.2347521632909774,1.0762513875961304,285.00653076171875,284.95001220703125,299.6875,293.1474914550781,295.99249267578125,297.2230834960937,285.005615234375,1.0,0.636240541934967,0.4141451716423034,0.4141451716423034,1.0,1.0,-3.3154754638671875,1.0332847833633425,2.282190561294556,0.2861301302909851,0.9592319130897522,0.9592319130897522,0.0,198.36376953125,205.0,58210.9921875,0.0,3198.922119140625,1.0,279.4421081542969,283.176513671875,296.1241149902344,299.8317565917969,293.1499938964844,293.1499938964844,279.1499938964844,33436.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911908745765686,1.0,0.0,0.0,3.726724863052368,3.726749181747437,9.267188261219416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.98828125,0.0,1600.631103515625,1895.4371337890625,0.0,3514.309326171875,0.920789897441864,1.0,0.0,3.0,1.0,0.0
18099780,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9373868703842164,0.5966644883155823,0.5393072962760925,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.898408830165863,0.5331678986549377,0.5070348381996155,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8116445541381836,0.3879680931568146,0.2742680311203003,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8063927292823792,0.3803918659687042,0.3641421198844909,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6891109347343445,0.2344035506248474,1.0759581327438354,284.8985595703125,284.95001220703125,299.706298828125,293.1429138183594,295.9937744140625,297.2191467285156,284.9002380371094,1.0,0.6379410624504089,0.4132735431194305,0.4132735431194305,1.0,1.0,-3.3152034282684326,1.030750036239624,2.2844533920288086,0.2845922112464905,0.8624942898750305,0.8624942898750305,0.0,201.6344451904297,208.0,58830.890625,0.0,3216.832275390625,1.0,279.1571350097656,283.0504150390625,296.1651306152344,299.9828491210937,293.1499938964844,293.1499938964844,279.45001220703125,38914.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201931357383728,1.0,0.0,0.0,3.609761953353882,3.609786033630371,8.694616440152458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.025390625,0.0,1510.4254150390625,1895.4371337890625,0.0,3590.940673828125,0.898741602897644,1.0,0.0,3.0,1.0,0.0
18099840,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9373868703842164,0.5966644883155823,0.5393072962760925,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.898408830165863,0.5331678986549377,0.5070348381996155,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8116445541381836,0.3879680931568146,0.2742680311203003,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8063927292823792,0.3803918659687042,0.3641421198844909,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6891109347343445,0.2344035506248474,1.0759581327438354,284.8985595703125,284.95001220703125,299.706298828125,293.1429138183594,295.9937744140625,297.2191467285156,284.9002380371094,1.0,0.6379410624504089,0.4132735431194305,0.4132735431194305,1.0,1.0,-3.3152034282684326,1.030750036239624,2.2844533920288086,0.2845922112464905,0.8624942898750305,0.8624942898750305,0.0,201.6344451904297,208.0,58830.890625,0.0,3216.832275390625,1.0,279.1571350097656,283.0504150390625,296.1651306152344,299.9828491210937,293.1499938964844,293.1499938964844,279.45001220703125,38914.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201931357383728,1.0,0.0,0.0,3.609761953353882,3.609786033630371,8.694616440152458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.025390625,0.0,1510.4254150390625,1895.4371337890625,0.0,3590.940673828125,0.898741602897644,1.0,0.0,3.0,1.0,0.0
18099900,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9342879056930542,0.5954554677009583,0.5379125475883484,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.897281289100647,0.5346155166625977,0.5082160234451294,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8101004958152771,0.3881866931915283,0.2743121683597564,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8048861026763916,0.3807030618190765,0.3643233478069305,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6875576376914978,0.2343719452619552,1.075581431388855,285.01641845703125,284.95001220703125,299.71563720703125,293.140625,295.9965515136719,297.2202453613281,285.0182189941406,1.0,0.6387317180633545,0.4128377437591553,0.4128377437591553,1.0,1.0,-3.31475830078125,1.0293887853622437,2.285369396209717,0.2835185825824737,0.9437828063964844,0.9437828063964844,0.0,203.18798828125,208.0,57992.2265625,0.0,3224.64404296875,1.0,279.40069580078125,283.1833801269531,296.10809326171875,299.7672424316406,293.1499938964844,293.1499938964844,279.45001220703125,34223.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139700531959534,1.0,0.0,0.0,3.65769624710083,3.65772008895874,8.92706225386064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.775390625,0.0,1528.4259033203125,1895.4371337890625,0.0,3533.40966796875,0.9074000716209412,1.0,0.0,3.0,1.0,0.0
18099960,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9321933388710022,0.5944188833236694,0.5370325446128845,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8969224691390991,0.5362110137939453,0.5097338557243347,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.809252917766571,0.3885547518730163,0.274579256772995,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8040720224380493,0.3811449408531189,0.3647561967372894,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6866392493247986,0.2344537228345871,1.0760066509246826,285.00689697265625,284.95001220703125,299.72491455078125,293.1383972167969,296.0004577636719,297.2229309082031,285.0055236816406,1.0,0.6396530270576477,0.4124123454093933,0.4124123454093933,1.0,1.0,-3.316876173019409,1.0289723873138428,2.2879037857055664,0.282709002494812,0.9587323069572448,0.9587323069572448,0.0,204.3785552978516,211.0,58138.08984375,0.0,3236.123779296875,1.0,279.44293212890625,283.1747741699219,296.1142272949219,299.8172302246094,293.1499938964844,293.1499938964844,279.1499938964844,33356.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911727488040924,1.0,0.0,0.0,3.7253098487854,3.7253341674804688,9.260151614398636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.7197265625,0.0,1598.38916015625,1895.4371337890625,0.0,3512.62841796875,0.9202041029930116,1.0,0.0,3.0,1.0,0.0
18100020,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9258597493171692,0.5906803607940674,0.5341932773590088,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.894604504108429,0.5383409261703491,0.5121210217475891,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.806079089641571,0.3883558809757232,0.2747128307819366,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8010373711585999,0.3812426030635834,0.3651800453662872,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6835994720458984,0.234105959534645,1.0757352113723757,284.8987731933594,284.95001220703125,299.74334716796875,293.13397216796875,296.0016784667969,297.218994140625,284.9004211425781,1.0,0.6413516402244568,0.4115616083145141,0.4115616083145141,1.0,1.0,-3.316685199737549,1.0265779495239258,2.290107250213623,0.2802899181842804,0.8619743585586548,0.8619743585586548,0.0,207.6398162841797,214.0,58758.53125,0.0,3254.167236328125,1.0,279.1571655273437,283.0489196777344,296.15631103515625,299.96929931640625,293.1499938964844,293.1499938964844,279.45001220703125,38908.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200764298439026,1.0,0.0,0.0,3.606728792190552,3.60675311088562,8.680011660544551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.009765625,0.0,1507.063232421875,1895.4371337890625,0.0,3589.86376953125,0.8980618119239807,1.0,0.0,3.0,1.0,0.0
18100080,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9258597493171692,0.5906803607940674,0.5341932773590088,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.894604504108429,0.5383409261703491,0.5121210217475891,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.806079089641571,0.3883558809757232,0.2747128307819366,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8010373711585999,0.3812426030635834,0.3651800453662872,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6835994720458984,0.234105959534645,1.0757352113723757,284.8987731933594,284.95001220703125,299.74334716796875,293.13397216796875,296.0016784667969,297.218994140625,284.9004211425781,1.0,0.6413516402244568,0.4115616083145141,0.4115616083145141,1.0,1.0,-3.316685199737549,1.0265779495239258,2.290107250213623,0.2802899181842804,0.8619743585586548,0.8619743585586548,0.0,207.6398162841797,214.0,58758.53125,0.0,3254.167236328125,1.0,279.1571655273437,283.0489196777344,296.15631103515625,299.96929931640625,293.1499938964844,293.1499938964844,279.45001220703125,38908.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200764298439026,1.0,0.0,0.0,3.606728792190552,3.60675311088562,8.680011660544551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.009765625,0.0,1507.063232421875,1895.4371337890625,0.0,3589.86376953125,0.8980618119239807,1.0,0.0,3.0,1.0,0.0
18100140,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9208527207374572,0.5884960293769836,0.531987726688385,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8932019472122192,0.5413708686828613,0.5148133039474487,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8036861419677734,0.3889279961585998,0.275018572807312,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7987998723983765,0.3819802701473236,0.3657845556735992,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6812344193458557,0.2341584712266922,1.075811743736267,285.0063781738281,284.95001220703125,299.7615661621094,293.1296081542969,296.0082397460937,297.2227478027344,285.0054626464844,1.0,0.6430632472038269,0.4107108414173126,0.4107108414173126,1.0,1.0,-3.3184471130371094,1.0249016284942627,2.2935454845428467,0.2776781022548675,0.9577813744544984,0.9577813744544984,0.0,210.3763122558593,217.0,58069.51171875,0.0,3273.643798828125,1.0,279.44207763671875,283.1730041503906,296.1063537597656,299.8047790527344,293.1499938964844,293.1499938964844,279.1499938964844,33418.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116675853729248,1.0,0.0,0.0,3.721114158630371,3.72113847732544,9.239304290531436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.716796875,0.0,1594.04248046875,1895.4371337890625,0.0,3512.073486328125,0.919513463973999,1.0,0.0,3.0,1.0,0.0
18100200,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9208527207374572,0.5884960293769836,0.531987726688385,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8932019472122192,0.5413708686828613,0.5148133039474487,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8036861419677734,0.3889279961585998,0.275018572807312,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7987998723983765,0.3819802701473236,0.3657845556735992,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6812344193458557,0.2341584712266922,1.075811743736267,285.0063781738281,284.95001220703125,299.7615661621094,293.1296081542969,296.0082397460937,297.2227478027344,285.0054626464844,1.0,0.6430632472038269,0.4107108414173126,0.4107108414173126,1.0,1.0,-3.3184471130371094,1.0249016284942627,2.2935454845428467,0.2776781022548675,0.9577813744544984,0.9577813744544984,0.0,210.3763122558593,217.0,58069.51171875,0.0,3273.643798828125,1.0,279.44207763671875,283.1730041503906,296.1063537597656,299.8047790527344,293.1499938964844,293.1499938964844,279.1499938964844,33418.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116675853729248,1.0,0.0,0.0,3.721114158630371,3.72113847732544,9.239304290531436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.716796875,0.0,1594.04248046875,1895.4371337890625,0.0,3512.073486328125,0.919513463973999,1.0,0.0,3.0,1.0,0.0
18100260,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.91486793756485,0.5848379731178284,0.5292053818702698,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8910131454467773,0.5434808731079102,0.5171769857406616,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8005841374397278,0.3887163698673248,0.2751391232013702,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7958943843841553,0.3820637464523315,0.3661907017230987,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6783433556556702,0.2338152676820755,1.0755467414855957,284.89898681640625,284.95001220703125,299.7796325683594,293.1253662109375,296.00927734375,297.2187805175781,284.900634765625,1.0,0.6447590589523315,0.4098622500896454,0.4098622500896454,1.0,1.0,-3.3182668685913086,1.022516131401062,2.295750856399536,0.2751218974590301,0.8615398406982422,0.8615398406982422,0.0,213.6426544189453,220.0,58693.140625,0.0,3291.746826171875,1.0,279.1571960449219,283.0474548339844,296.1477966308594,299.9565124511719,293.1499938964844,293.1499938964844,279.45001220703125,38903.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199951887130736,1.0,0.0,0.0,3.604138374328613,3.604162454605103,8.667547604090942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.791015625,0.0,1504.1937255859375,1895.4371337890625,0.0,3589.11376953125,0.8974891304969788,1.0,0.0,3.0,1.0,0.0
18100320,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.91486793756485,0.5848379731178284,0.5292053818702698,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8910131454467773,0.5434808731079102,0.5171769857406616,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8005841374397278,0.3887163698673248,0.2751391232013702,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7958943843841553,0.3820637464523315,0.3661907017230987,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6783433556556702,0.2338152676820755,1.0755467414855957,284.89898681640625,284.95001220703125,299.7796325683594,293.1253662109375,296.00927734375,297.2187805175781,284.900634765625,1.0,0.6447590589523315,0.4098622500896454,0.4098622500896454,1.0,1.0,-3.3182668685913086,1.022516131401062,2.295750856399536,0.2751218974590301,0.8615398406982422,0.8615398406982422,0.0,213.6426544189453,220.0,58693.140625,0.0,3291.746826171875,1.0,279.1571960449219,283.0474548339844,296.1477966308594,299.9565124511719,293.1499938964844,293.1499938964844,279.45001220703125,38903.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199951887130736,1.0,0.0,0.0,3.604138374328613,3.604162454605103,8.667547604090942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.791015625,0.0,1504.1937255859375,1895.4371337890625,0.0,3589.11376953125,0.8974891304969788,1.0,0.0,3.0,1.0,0.0
18100380,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.910279095172882,0.5827198028564453,0.527060866355896,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8897420763969421,0.5464992523193359,0.5198559165000916,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7983233332633972,0.3892781436443329,0.2754370868206024,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7937905192375183,0.3827903270721435,0.3667836189270019,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6761271357536316,0.2338733971118927,1.0756455659866333,285.0063171386719,284.95001220703125,299.7974853515625,293.1212158203125,296.015625,297.2225036621094,285.0054016113281,1.0,0.6464702486991882,0.4090136587619781,0.4090136587619781,1.0,1.0,-3.3200905323028564,1.0208367109298706,2.2992537021636963,0.2727992534637451,0.9571725726127625,0.9571725726127625,0.0,216.3778686523437,223.0,58007.55859375,0.0,3311.384033203125,1.0,279.4420471191406,283.1712951660156,296.0979309082031,299.7923278808594,293.1499938964844,293.1499938964844,279.1499938964844,33412.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911584734916687,1.0,0.0,0.0,3.7188336849212646,3.718857765197754,9.227982786796928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.2919921875,0.0,1591.3795166015625,1895.4371337890625,0.0,3511.30517578125,0.918995440006256,1.0,0.0,3.0,1.0,0.0
18100440,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.910279095172882,0.5827198028564453,0.527060866355896,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8897420763969421,0.5464992523193359,0.5198559165000916,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7983233332633972,0.3892781436443329,0.2754370868206024,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7937905192375183,0.3827903270721435,0.3667836189270019,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6761271357536316,0.2338733971118927,1.0756455659866333,285.0063171386719,284.95001220703125,299.7974853515625,293.1212158203125,296.015625,297.2225036621094,285.0054016113281,1.0,0.6464702486991882,0.4090136587619781,0.4090136587619781,1.0,1.0,-3.3200905323028564,1.0208367109298706,2.2992537021636963,0.2727992534637451,0.9571725726127625,0.9571725726127625,0.0,216.3778686523437,223.0,58007.55859375,0.0,3311.384033203125,1.0,279.4420471191406,283.1712951660156,296.0979309082031,299.7923278808594,293.1499938964844,293.1499938964844,279.1499938964844,33412.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911584734916687,1.0,0.0,0.0,3.7188336849212646,3.718857765197754,9.227982786796928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.2919921875,0.0,1591.3795166015625,1895.4371337890625,0.0,3511.30517578125,0.918995440006256,1.0,0.0,3.0,1.0,0.0
18100500,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9079990386962892,0.5810161232948303,0.5259665250778198,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8890889883041382,0.547626256942749,0.5212140679359436,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7971979379653931,0.389248639345169,0.275613397359848,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7927441596984863,0.3828980326652527,0.3671170175075531,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6750582456588745,0.2337641268968582,1.0759435892105105,284.8753356933594,284.95001220703125,299.8063659667969,293.1191711425781,296.01666259765625,297.2213439941406,284.8725280761719,1.0,0.6473864912986755,0.4085893630981445,0.4085893630981445,1.0,1.0,-3.321385383605957,1.0201189517974854,2.301266431808472,0.2718538343906402,0.8674609065055847,0.8674609065055847,0.0,217.8164520263672,223.0,58943.1171875,0.0,3322.469970703125,1.0,279.1960754394531,283.02178955078125,296.1520080566406,300.0111999511719,293.1499938964844,293.1499938964844,279.1499938964844,37513.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178774952888488,1.0,0.0,0.0,3.688766241073608,3.688790798187256,9.079366236619536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.232421875,0.0,1588.1690673828125,1895.4371337890625,0.0,3569.5576171875,0.9128618240356444,1.0,0.0,3.0,1.0,0.0
18100560,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9049103856086732,0.5791453719139099,0.5243486762046814,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8877100348472595,0.5485885143280029,0.5222012996673584,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7953794598579407,0.389055997133255,0.2755496501922607,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7910435795783997,0.3828617036342621,0.367177814245224,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6734094023704529,0.2335356771945953,1.0753999948501587,284.8989562988281,284.95001220703125,299.815185546875,293.1171569824219,296.0164794921875,297.2184753417969,284.9007263183594,1.0,0.6481654644012451,0.408181756734848,0.408181756734848,1.0,1.0,-3.319972515106201,1.0184880495071411,2.3014845848083496,0.2705790400505066,0.8610250949859619,0.8610250949859619,0.0,219.6417999267578,226.0,58630.51953125,0.0,3329.62109375,1.0,279.1573791503906,283.0459289550781,296.1396484375,299.9445495605469,293.1499938964844,293.1499938964844,279.45001220703125,38918.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199128746986388,1.0,0.0,0.0,3.6017329692840576,3.601757049560547,8.655981673655333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.8896484375,0.0,1501.6763916015625,1895.4371337890625,0.0,3588.3544921875,0.8969554305076599,1.0,0.0,3.0,1.0,0.0
18100620,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9008783102035522,0.5770943760871887,0.5222657322883606,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8865439891815186,0.5515909790992737,0.5248633027076721,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7932326793670654,0.3896058797836303,0.2758392989635467,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7890532612800598,0.3835762143135071,0.3677588105201721,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6713228821754456,0.2335975170135498,1.0755164623260498,285.0062561035156,284.95001220703125,299.8326721191406,293.1131896972656,296.0227355957031,297.22216796875,285.00537109375,1.0,0.6498763561248779,0.4073666036128998,0.4073666036128998,1.0,1.0,-3.3218469619750977,1.0168970823287964,2.304949760437012,0.2685063481330871,0.9566641449928284,0.9566641449928284,0.0,222.3789978027344,229.0,57951.28515625,0.0,3349.4150390625,1.0,279.4420471191406,283.16961669921875,296.0899658203125,299.7807006835937,293.1499938964844,293.1499938964844,279.1499938964844,33406.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115152359008788,1.0,0.0,0.0,3.716885805130005,3.716910123825073,9.218319405590591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.6796875,0.0,1589.1063232421875,1895.4371337890625,0.0,3510.660400390625,0.9185547232627868,1.0,0.0,3.0,1.0,0.0
18100680,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9008783102035522,0.5770943760871887,0.5222657322883606,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8865439891815186,0.5515909790992737,0.5248633027076721,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7932326793670654,0.3896058797836303,0.2758392989635467,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7890532612800598,0.3835762143135071,0.3677588105201721,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6713228821754456,0.2335975170135498,1.0755164623260498,285.0062561035156,284.95001220703125,299.8326721191406,293.1131896972656,296.0227355957031,297.22216796875,285.00537109375,1.0,0.6498763561248779,0.4073666036128998,0.4073666036128998,1.0,1.0,-3.3218469619750977,1.0168970823287964,2.304949760437012,0.2685063481330871,0.9566641449928284,0.9566641449928284,0.0,222.3789978027344,229.0,57951.28515625,0.0,3349.4150390625,1.0,279.4420471191406,283.16961669921875,296.0899658203125,299.7807006835937,293.1499938964844,293.1499938964844,279.1499938964844,33406.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115152359008788,1.0,0.0,0.0,3.716885805130005,3.716910123825073,9.218319405590591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.6796875,0.0,1589.1063232421875,1895.4371337890625,0.0,3510.660400390625,0.9185547232627868,1.0,0.0,3.0,1.0,0.0
18100740,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.896003246307373,0.5736035704612732,0.5196226835250854,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8846356272697449,0.553654670715332,0.5271856784820557,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7904228568077087,0.3893731832504272,0.2759432792663574,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7864394187927246,0.3836342692375183,0.3681400418281555,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6687543988227844,0.2332633584737777,1.0752840042114258,284.8993225097656,284.95001220703125,299.8500061035156,293.1093444824219,296.0233764648437,297.2181091308594,284.90093994140625,1.0,0.6515706777572632,0.4065514504909515,0.4065514504909515,1.0,1.0,-3.321774244308472,1.01459801197052,2.307176351547241,0.266440749168396,0.8608242869377136,0.8608242869377136,0.0,225.6446075439453,232.0,58578.3125,0.0,3367.77294921875,1.0,279.1572265625,283.04443359375,296.13189697265625,299.9330749511719,293.1499938964844,293.1499938964844,279.45001220703125,38895.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919871151447296,1.0,0.0,0.0,3.599910259246826,3.5999343395233154,8.647222671243071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.08642578125,0.0,1499.5185546875,1895.4371337890625,0.0,3587.968994140625,0.896547257900238,1.0,0.0,3.0,1.0,0.0
18100800,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.896003246307373,0.5736035704612732,0.5196226835250854,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8846356272697449,0.553654670715332,0.5271856784820557,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7904228568077087,0.3893731832504272,0.2759432792663574,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7864394187927246,0.3836342692375183,0.3681400418281555,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6687543988227844,0.2332633584737777,1.0752840042114258,284.8993225097656,284.95001220703125,299.8500061035156,293.1093444824219,296.0233764648437,297.2181091308594,284.90093994140625,1.0,0.6515706777572632,0.4065514504909515,0.4065514504909515,1.0,1.0,-3.321774244308472,1.01459801197052,2.307176351547241,0.266440749168396,0.8608242869377136,0.8608242869377136,0.0,225.6446075439453,232.0,58578.3125,0.0,3367.77294921875,1.0,279.1572265625,283.04443359375,296.13189697265625,299.9330749511719,293.1499938964844,293.1499938964844,279.45001220703125,38895.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919871151447296,1.0,0.0,0.0,3.599910259246826,3.5999343395233154,8.647222671243071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.08642578125,0.0,1499.5185546875,1895.4371337890625,0.0,3587.968994140625,0.896547257900238,1.0,0.0,3.0,1.0,0.0
18100860,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.888818085193634,0.5696381330490112,0.5162994265556335,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8801816701889038,0.5545139908790588,0.528369128704071,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7850388288497925,0.387796938419342,0.2751443684101105,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7811885476112366,0.3821485340595245,0.3672027289867401,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6632013320922852,0.2310059964656829,1.0678508281707764,284.99420166015625,284.95001220703125,299.8671569824219,293.1056823730469,296.0144958496094,297.20098876953125,284.9928894042969,1.0,0.6523352861404419,0.4057836830615997,0.4057836830615997,1.0,1.0,-3.3081867694854736,1.0076634883880615,2.300523281097412,0.2628941833972931,0.9448137879371644,0.9448137879371644,0.0,230.3980407714844,235.0,57629.625,0.0,3363.764404296875,1.0,279.4420166015625,283.1612854003906,296.08038330078125,299.7576904296875,293.1499938964844,293.1499938964844,279.1499938964844,33784.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111501574516296,1.0,0.0,0.0,3.7046029567718506,3.704627275466919,9.157494105238584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.287109375,0.0,1577.94140625,1895.4371337890625,0.0,3507.274658203125,0.9159582257270812,1.0,0.0,3.0,1.0,0.0
18100920,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.888818085193634,0.5696381330490112,0.5162994265556335,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8801816701889038,0.5545139908790588,0.528369128704071,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7850388288497925,0.387796938419342,0.2751443684101105,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7811885476112366,0.3821485340595245,0.3672027289867401,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6632013320922852,0.2310059964656829,1.0678508281707764,284.99420166015625,284.95001220703125,299.8671569824219,293.1056823730469,296.0144958496094,297.20098876953125,284.9928894042969,1.0,0.6523352861404419,0.4057836830615997,0.4057836830615997,1.0,1.0,-3.3081867694854736,1.0076634883880615,2.300523281097412,0.2628941833972931,0.9448137879371644,0.9448137879371644,0.0,230.3980407714844,235.0,57629.625,0.0,3363.764404296875,1.0,279.4420166015625,283.1612854003906,296.08038330078125,299.7576904296875,293.1499938964844,293.1499938964844,279.1499938964844,33784.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111501574516296,1.0,0.0,0.0,3.7046029567718506,3.704627275466919,9.157494105238584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.287109375,0.0,1577.94140625,1895.4371337890625,0.0,3507.274658203125,0.9159582257270812,1.0,0.0,3.0,1.0,0.0
18100980,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8825284838676453,0.5653173327445984,0.5127646327018738,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8766427636146545,0.5554043650627136,0.5294452905654907,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7805700898170471,0.3864735662937164,0.2743720710277557,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7768275737762451,0.3809663355350494,0.3662684559822082,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.658484935760498,0.2292386144399643,1.0605181455612185,284.8937683105469,284.95001220703125,299.8842468261719,293.102294921875,296.0080871582031,297.1875915527344,284.8953552246094,1.0,0.6526703238487244,0.4050158858299255,0.4050158858299255,1.0,1.0,-3.294360876083374,1.000656247138977,2.2937047481536865,0.2593321502208709,0.8463342189788818,0.8463342189788818,0.0,234.2969665527344,238.0,57882.8984375,0.0,3354.412109375,1.0,279.157470703125,283.04840087890625,296.117431640625,299.8802795410156,293.1499938964844,293.1499938964844,279.45001220703125,39595.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180105924606324,1.0,0.0,0.0,3.55362868309021,3.553652286529541,8.42630925035337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.4921875,0.0,1454.764892578125,1895.4371337890625,0.0,3570.78759765625,0.8869180083274841,1.0,0.0,3.0,1.0,0.0
18101040,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8825284838676453,0.5653173327445984,0.5127646327018738,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8766427636146545,0.5554043650627136,0.5294452905654907,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7805700898170471,0.3864735662937164,0.2743720710277557,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7768275737762451,0.3809663355350494,0.3662684559822082,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.658484935760498,0.2292386144399643,1.0605181455612185,284.8937683105469,284.95001220703125,299.8842468261719,293.102294921875,296.0080871582031,297.1875915527344,284.8953552246094,1.0,0.6526703238487244,0.4050158858299255,0.4050158858299255,1.0,1.0,-3.294360876083374,1.000656247138977,2.2937047481536865,0.2593321502208709,0.8463342189788818,0.8463342189788818,0.0,234.2969665527344,238.0,57882.8984375,0.0,3354.412109375,1.0,279.157470703125,283.04840087890625,296.117431640625,299.8802795410156,293.1499938964844,293.1499938964844,279.45001220703125,39595.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180105924606324,1.0,0.0,0.0,3.55362868309021,3.553652286529541,8.42630925035337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.4921875,0.0,1454.764892578125,1895.4371337890625,0.0,3570.78759765625,0.8869180083274841,1.0,0.0,3.0,1.0,0.0
18101100,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8801392912864685,0.5640011429786682,0.5112660527229309,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8755666613578796,0.5564351677894592,0.5301886796951294,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7790044546127319,0.3863337934017181,0.2741354405879974,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7753039002418518,0.3808381259441376,0.3659910261631012,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6567652821540833,0.2287169098854065,1.057704210281372,285.0081481933594,284.95001220703125,299.8927307128906,293.1006774902344,296.0089416503906,297.1865539550781,285.0095520019531,1.0,0.6528490781784058,0.4046320021152496,0.4046320021152496,1.0,1.0,-3.289442300796509,0.9978602528572084,2.291581869125366,0.257741242647171,0.9231939315795898,0.9231939315795898,0.0,235.741928100586,238.0,56991.609375,0.0,3351.428466796875,1.0,279.3992614746094,283.1789245605469,296.0601806640625,299.6593322753906,293.1499938964844,293.1499938964844,279.45001220703125,34547.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109452962875366,1.0,0.0,0.0,3.5978803634643555,3.5979037284851074,8.637474024908443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.70703125,0.0,1465.23681640625,1895.4371337890625,0.0,3505.374267578125,0.8943494558334351,1.0,0.0,3.0,1.0,0.0
18101160,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8785971403121948,0.562879741191864,0.5102958083152771,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8752439618110657,0.5576610565185547,0.5313395857810974,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7781768441200256,0.3863968849182129,0.2741722464561462,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7744834423065186,0.3809005916118622,0.3660392165184021,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6557053327560425,0.2283856570720672,1.0561076402664185,284.9960327148437,284.95001220703125,299.9012145996094,293.09912109375,296.0117492675781,297.18780517578125,284.9947204589844,1.0,0.6532102227210999,0.4044094085693359,0.4044094085693359,1.0,1.0,-3.287838220596313,0.996643364429474,2.2911946773529053,0.2570398449897766,0.9330673813819884,0.9330673813819884,0.0,236.7602081298828,241.0,57060.34765625,0.0,3353.52880859375,1.0,279.44244384765625,283.169677734375,296.06744384765625,299.7046203613281,293.1499938964844,293.1499938964844,279.1499938964844,33701.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079594016075134,1.0,0.0,0.0,3.66036057472229,3.6603844165802,8.940072575569502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.8115234375,0.0,1527.481689453125,1895.4371337890625,0.0,3477.65625,0.9057968258857728,1.0,0.0,3.0,1.0,0.0
18101220,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8742544054985046,0.5592353940010071,0.507455050945282,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8735522031784058,0.5591912269592285,0.5331045985221863,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7755850553512573,0.3857698142528534,0.2739579081535339,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7719864249229431,0.3804174065589905,0.3658502697944641,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6530073285102844,0.2274239957332611,1.0527279376983645,284.9021911621094,284.95001220703125,299.9181213378906,293.09619140625,296.0121459960937,297.182861328125,284.9035949707031,1.0,0.653965413570404,0.4039641916751861,0.4039641916751861,1.0,1.0,-3.282002210617065,0.9933421611785888,2.288660049438477,0.2554055452346802,0.8435384035110474,0.8435384035110474,0.0,239.55987548828125,244.0,57473.37109375,0.0,3356.05078125,1.0,279.15777587890625,283.05987548828125,296.1121826171875,299.8452453613281,293.1499938964844,293.1499938964844,279.45001220703125,39224.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915066421031952,1.0,0.0,0.0,3.518938064575196,3.518961429595948,8.262596224994923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.708984375,0.0,1415.445556640625,1895.4371337890625,0.0,3543.560791015625,0.87899249792099,1.0,0.0,3.0,1.0,0.0
18101280,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8742544054985046,0.5592353940010071,0.507455050945282,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8735522031784058,0.5591912269592285,0.5331045985221863,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7755850553512573,0.3857698142528534,0.2739579081535339,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7719864249229431,0.3804174065589905,0.3658502697944641,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6530073285102844,0.2274239957332611,1.0527279376983645,284.9021911621094,284.95001220703125,299.9181213378906,293.09619140625,296.0121459960937,297.182861328125,284.9035949707031,1.0,0.653965413570404,0.4039641916751861,0.4039641916751861,1.0,1.0,-3.282002210617065,0.9933421611785888,2.288660049438477,0.2554055452346802,0.8435384035110474,0.8435384035110474,0.0,239.55987548828125,244.0,57473.37109375,0.0,3356.05078125,1.0,279.15777587890625,283.05987548828125,296.1121826171875,299.8452453613281,293.1499938964844,293.1499938964844,279.45001220703125,39224.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915066421031952,1.0,0.0,0.0,3.518938064575196,3.518961429595948,8.262596224994923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.708984375,0.0,1415.445556640625,1895.4371337890625,0.0,3543.560791015625,0.87899249792099,1.0,0.0,3.0,1.0,0.0
18101340,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8708705306053162,0.5570658445358276,0.5052950382232666,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.872631311416626,0.5616965889930725,0.5353022217750549,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7737318873405457,0.3859721720218658,0.2740059792995453,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7701920866966248,0.3806470036506653,0.3659707605838775,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6509655117988586,0.2269769608974456,1.0504817962646484,284.999755859375,284.95001220703125,299.9349365234375,293.0934143066406,296.0187683105469,297.1866149902344,284.99884033203125,1.0,0.6549394726753235,0.4035189747810364,0.4035189747810364,1.0,1.0,-3.2795398235321045,0.991257667541504,2.2882821559906006,0.2537122964859009,0.9309403896331788,0.9309403896331788,0.0,241.91221618652344,247.0,56780.140625,0.0,3363.6806640625,1.0,279.44140625,283.1753234863281,296.0657958984375,299.6834411621094,293.1499938964844,293.1499938964844,279.1499938964844,33498.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905787467956543,1.0,0.0,0.0,3.635409116744995,3.635432481765747,8.81860444224003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.9814453125,0.0,1498.3516845703125,1895.4371337890625,0.0,3457.4697265625,0.9002645611763,1.0,0.0,3.0,1.0,0.0
18101400,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8708705306053162,0.5570658445358276,0.5052950382232666,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.872631311416626,0.5616965889930725,0.5353022217750549,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7737318873405457,0.3859721720218658,0.2740059792995453,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7701920866966248,0.3806470036506653,0.3659707605838775,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6509655117988586,0.2269769608974456,1.0504817962646484,284.999755859375,284.95001220703125,299.9349365234375,293.0934143066406,296.0187683105469,297.1866149902344,284.99884033203125,1.0,0.6549394726753235,0.4035189747810364,0.4035189747810364,1.0,1.0,-3.2795398235321045,0.991257667541504,2.2882821559906006,0.2537122964859009,0.9309403896331788,0.9309403896331788,0.0,241.91221618652344,247.0,56780.140625,0.0,3363.6806640625,1.0,279.44140625,283.1753234863281,296.0657958984375,299.6834411621094,293.1499938964844,293.1499938964844,279.1499938964844,33498.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905787467956543,1.0,0.0,0.0,3.635409116744995,3.635432481765747,8.81860444224003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.9814453125,0.0,1498.3516845703125,1895.4371337890625,0.0,3457.4697265625,0.9002645611763,1.0,0.0,3.0,1.0,0.0
18101460,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8666487336158752,0.553580641746521,0.5026001930236816,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8709644675254822,0.5633098483085632,0.5371681451797485,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7712361216545105,0.3854658901691437,0.2738922834396362,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7677966952323914,0.3802842199802398,0.3659240305423736,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6485255360603333,0.2262191474437713,1.0481995344161987,284.90460205078125,284.95001220703125,299.9516906738281,293.0908203125,296.019775390625,297.1830444335937,284.9053955078125,1.0,0.6560201048851013,0.4029114842414856,0.4029114842414856,1.0,1.0,-3.275612592697144,0.9882344603538512,2.2873780727386475,0.2512683272361755,0.8425687551498413,0.8425687551498413,0.0,244.8990478515625,250.0,57265.8671875,0.0,3371.523193359375,1.0,279.15850830078125,283.0625305175781,296.10955810546875,299.82879638671875,293.1499938964844,293.1499938964844,279.45001220703125,38910.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134884476661682,1.0,0.0,0.0,3.505371570587158,3.505394697189331,8.199009471354657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.962890625,0.0,1399.04931640625,1895.4371337890625,0.0,3528.948974609375,0.8757166862487793,1.0,0.0,3.0,1.0,0.0
18101520,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8666487336158752,0.553580641746521,0.5026001930236816,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8709644675254822,0.5633098483085632,0.5371681451797485,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7712361216545105,0.3854658901691437,0.2738922834396362,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7677966952323914,0.3802842199802398,0.3659240305423736,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6485255360603333,0.2262191474437713,1.0481995344161987,284.90460205078125,284.95001220703125,299.9516906738281,293.0908203125,296.019775390625,297.1830444335937,284.9053955078125,1.0,0.6560201048851013,0.4029114842414856,0.4029114842414856,1.0,1.0,-3.275612592697144,0.9882344603538512,2.2873780727386475,0.2512683272361755,0.8425687551498413,0.8425687551498413,0.0,244.8990478515625,250.0,57265.8671875,0.0,3371.523193359375,1.0,279.15850830078125,283.0625305175781,296.10955810546875,299.82879638671875,293.1499938964844,293.1499938964844,279.45001220703125,38910.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134884476661682,1.0,0.0,0.0,3.505371570587158,3.505394697189331,8.199009471354657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.962890625,0.0,1399.04931640625,1895.4371337890625,0.0,3528.948974609375,0.8757166862487793,1.0,0.0,3.0,1.0,0.0
