time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101580,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8633096218109131,0.5515091419219971,0.500549852848053,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8699842095375061,0.5658378005027771,0.5394086241722107,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7693924307823181,0.385734885931015,0.2740007042884826,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7660028338432312,0.3805606365203857,0.3661116659641266,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6465911865234375,0.2258763462305069,1.0465518236160278,284.9997253417969,284.95001220703125,299.9683532714844,293.08837890625,296.0263977050781,297.1873779296875,284.998779296875,1.0,0.6572193503379822,0.4023039937019348,0.4023039937019348,1.0,1.0,-3.2742066383361816,0.986100137233734,2.2881064414978027,0.2488184124231338,0.9287787675857544,0.9287787675857544,0.0,247.4500427246093,253.0,56597.375,0.0,3382.623779296875,1.0,279.4413146972656,283.17578125,296.0626525878906,299.6688232421875,293.1499938964844,293.1499938964844,279.1499938964844,33415.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046180844306946,1.0,0.0,0.0,3.623233795166016,3.623257160186768,8.759635647948016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.0517578125,0.0,1484.3963623046875,1895.4371337890625,0.0,3446.592529296875,0.8974549770355225,1.0,0.0,3.0,1.0,0.0
18101640,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8633096218109131,0.5515091419219971,0.500549852848053,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8699842095375061,0.5658378005027771,0.5394086241722107,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7693924307823181,0.385734885931015,0.2740007042884826,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7660028338432312,0.3805606365203857,0.3661116659641266,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6465911865234375,0.2258763462305069,1.0465518236160278,284.9997253417969,284.95001220703125,299.9683532714844,293.08837890625,296.0263977050781,297.1873779296875,284.998779296875,1.0,0.6572193503379822,0.4023039937019348,0.4023039937019348,1.0,1.0,-3.2742066383361816,0.986100137233734,2.2881064414978027,0.2488184124231338,0.9287787675857544,0.9287787675857544,0.0,247.4500427246093,253.0,56597.375,0.0,3382.623779296875,1.0,279.4413146972656,283.17578125,296.0626525878906,299.6688232421875,293.1499938964844,293.1499938964844,279.1499938964844,33415.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046180844306946,1.0,0.0,0.0,3.623233795166016,3.623257160186768,8.759635647948016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.0517578125,0.0,1484.3963623046875,1895.4371337890625,0.0,3446.592529296875,0.8974549770355225,1.0,0.0,3.0,1.0,0.0
18101700,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8615650534629822,0.5498725175857544,0.4994845986366272,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8694261908531189,0.5667047500610352,0.5405244827270508,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7684376239776611,0.3855713903903961,0.2740764319896698,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7650709748268127,0.3804460763931274,0.3662306666374206,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6456307172775269,0.2255749255418777,1.0459582805633545,284.87457275390625,284.95001220703125,299.9766845703125,293.0871887207031,296.0274658203125,297.1864013671875,284.8728942871094,1.0,0.6578912734985352,0.4020002484321594,0.4020002484321594,1.0,1.0,-3.273793458938598,0.98512464761734,2.288668870925904,0.2477744370698928,0.8414081931114197,0.8414081931114197,0.0,248.8409118652344,253.0,57399.97265625,0.0,3389.460693359375,1.0,279.1988830566406,283.03472900390625,296.1181640625,299.88189697265625,293.1499938964844,293.1499938964844,279.1499938964844,38102.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107638597488404,1.0,0.0,0.0,3.580766439437866,3.5807902812957764,8.555497856832517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.576171875,0.0,1472.9300537109375,1895.4371337890625,0.0,3503.691650390625,0.8889244794845581,1.0,0.0,3.0,1.0,0.0
18101760,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8592240214347839,0.548136830329895,0.4979622662067413,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8683233261108398,0.5674530863761902,0.5412880778312683,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7669717073440552,0.3852951228618622,0.2739376127719879,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7636599540710449,0.3802251517772674,0.3661005795001983,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6442713141441345,0.2251854240894317,1.0446269512176514,284.9043884277344,284.95001220703125,299.9849853515625,293.0860595703125,296.027587890625,297.1841125488281,284.90576171875,1.0,0.6584514379501343,0.4017078578472137,0.4017078578472137,1.0,1.0,-3.270958185195923,0.9833314418792723,2.287626504898072,0.2464530318975448,0.8405526280403137,0.8405526280403137,0.0,250.5797576904297,256.0,57082.2890625,0.0,3392.75830078125,1.0,279.1582946777344,283.0633239746094,296.1063232421875,299.8147277832031,293.1499938964844,293.1499938964844,279.45001220703125,39001.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125502109527588,1.0,0.0,0.0,3.4925756454467773,3.492598533630371,8.139260216921684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.521484375,0.0,1386.47021484375,1895.4371337890625,0.0,3520.25537109375,0.8729363083839417,1.0,0.0,3.0,1.0,0.0
18101820,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8560291528701782,0.5461594462394714,0.4959951043128967,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.86737060546875,0.5699795484542847,0.5435256958007812,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7652243971824646,0.3856350779533386,0.2740935385227203,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7619306445121765,0.3805193901062011,0.3663060665130615,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6424459218978882,0.224889189004898,1.043209671974182,284.9992980957031,284.95001220703125,300.0015563964844,293.0838317871094,296.0343322753906,297.1886901855469,284.9983825683594,1.0,0.6597539186477661,0.4011230766773224,0.4011230766773224,1.0,1.0,-3.270005464553833,0.981380581855774,2.2886250019073486,0.2446901351213455,0.9266082644462584,0.9266082644462584,0.0,253.234619140625,259.0,56446.1875,0.0,3405.438232421875,1.0,279.44122314453125,283.1755065917969,296.0586853027344,299.6553039550781,293.1499938964844,293.1499938964844,279.1499938964844,33386.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037721753120422,1.0,0.0,0.0,3.61368465423584,3.6137077808380127,8.713523129699752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.7314453125,0.0,1473.779052734375,1895.4371337890625,0.0,3438.720703125,0.8952920436859131,1.0,0.0,3.0,1.0,0.0
18101880,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8560291528701782,0.5461594462394714,0.4959951043128967,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.86737060546875,0.5699795484542847,0.5435256958007812,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7652243971824646,0.3856350779533386,0.2740935385227203,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7619306445121765,0.3805193901062011,0.3663060665130615,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6424459218978882,0.224889189004898,1.043209671974182,284.9992980957031,284.95001220703125,300.0015563964844,293.0838317871094,296.0343322753906,297.1886901855469,284.9983825683594,1.0,0.6597539186477661,0.4011230766773224,0.4011230766773224,1.0,1.0,-3.270005464553833,0.981380581855774,2.2886250019073486,0.2446901351213455,0.9266082644462584,0.9266082644462584,0.0,253.234619140625,259.0,56446.1875,0.0,3405.438232421875,1.0,279.44122314453125,283.1755065917969,296.0586853027344,299.6553039550781,293.1499938964844,293.1499938964844,279.1499938964844,33386.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037721753120422,1.0,0.0,0.0,3.61368465423584,3.6137077808380127,8.713523129699752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.7314453125,0.0,1473.779052734375,1895.4371337890625,0.0,3438.720703125,0.8952920436859131,1.0,0.0,3.0,1.0,0.0
18101940,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8521621823310852,0.5428960919380188,0.4934924840927124,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8657981753349304,0.5715866088867188,0.5453921556472778,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7629641890525818,0.3852783441543579,0.2740820944309234,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7597079277038574,0.3802007138729095,0.3663065731525421,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6402718424797058,0.2242385894060135,1.0414572954177856,284.9056396484375,284.95001220703125,300.01806640625,293.0816650390625,296.0355529785156,297.185546875,284.9064025878906,1.0,0.6610594987869263,0.400538295507431,0.400538295507431,1.0,1.0,-3.2671287059783936,0.9787169098854064,2.288411855697632,0.243314728140831,0.8395693302154541,0.8395693302154541,0.0,256.4278869628906,262.0,56948.4609375,0.0,3416.73046875,1.0,279.1586608886719,283.0639038085937,296.1018981933594,299.8010559082031,293.1499938964844,293.1499938964844,279.45001220703125,38833.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117640256881714,1.0,0.0,0.0,3.4850313663482666,3.4850542545318604,8.104134963105025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.73486328125,0.0,1377.505615234375,1895.4371337890625,0.0,3512.967041015625,0.8711698055267334,1.0,0.0,3.0,1.0,0.0
18102000,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8521621823310852,0.5428960919380188,0.4934924840927124,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8657981753349304,0.5715866088867188,0.5453921556472778,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7629641890525818,0.3852783441543579,0.2740820944309234,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7597079277038574,0.3802007138729095,0.3663065731525421,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6402718424797058,0.2242385894060135,1.0414572954177856,284.9056396484375,284.95001220703125,300.01806640625,293.0816650390625,296.0355529785156,297.185546875,284.9064025878906,1.0,0.6610594987869263,0.400538295507431,0.400538295507431,1.0,1.0,-3.2671287059783936,0.9787169098854064,2.288411855697632,0.243314728140831,0.8395693302154541,0.8395693302154541,0.0,256.4278869628906,262.0,56948.4609375,0.0,3416.73046875,1.0,279.1586608886719,283.0639038085937,296.1018981933594,299.8010559082031,293.1499938964844,293.1499938964844,279.45001220703125,38833.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117640256881714,1.0,0.0,0.0,3.4850313663482666,3.4850542545318604,8.104134963105025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.73486328125,0.0,1377.505615234375,1895.4371337890625,0.0,3512.967041015625,0.8711698055267334,1.0,0.0,3.0,1.0,0.0
18102060,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8491600155830383,0.5410068035125732,0.4916146099567413,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.864922285079956,0.5741032958030701,0.5476259589195251,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7613697052001953,0.3857070505619049,0.2743015587329864,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.758083701133728,0.3805067241191864,0.3665274977684021,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6385699510574341,0.2239739298820495,1.040199875831604,284.9991149902344,284.95001220703125,300.0345764160156,293.0795593261719,296.0423583984375,297.1901550292969,284.9981994628906,1.0,0.6624206304550171,0.399995893239975,0.399995893239975,1.0,1.0,-3.2665674686431885,0.9769791960716248,2.289588212966919,0.242270365357399,0.924649178981781,0.924649178981781,0.0,259.1155090332031,250.0,56312.62890625,0.0,3430.458251953125,1.0,279.441162109375,283.1752624511719,296.0546569824219,299.64276123046875,293.1499938964844,293.1499938964844,279.1499938964844,33366.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030524492263794,1.0,0.0,0.0,3.6053273677825928,3.6053504943847656,8.673267188896716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.6474609375,0.0,1464.5679931640625,1895.4371337890625,0.0,3432.020751953125,0.893392026424408,1.0,0.0,3.0,1.0,0.0
18102120,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8491600155830383,0.5410068035125732,0.4916146099567413,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.864922285079956,0.5741032958030701,0.5476259589195251,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7613697052001953,0.3857070505619049,0.2743015587329864,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.758083701133728,0.3805067241191864,0.3665274977684021,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6385699510574341,0.2239739298820495,1.040199875831604,284.9991149902344,284.95001220703125,300.0345764160156,293.0795593261719,296.0423583984375,297.1901550292969,284.9981994628906,1.0,0.6624206304550171,0.399995893239975,0.399995893239975,1.0,1.0,-3.2665674686431885,0.9769791960716248,2.289588212966919,0.242270365357399,0.924649178981781,0.924649178981781,0.0,259.1155090332031,250.0,56312.62890625,0.0,3430.458251953125,1.0,279.441162109375,283.1752624511719,296.0546569824219,299.64276123046875,293.1499938964844,293.1499938964844,279.1499938964844,33366.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030524492263794,1.0,0.0,0.0,3.6053273677825928,3.6053504943847656,8.673267188896716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.6474609375,0.0,1464.5679931640625,1895.4371337890625,0.0,3432.020751953125,0.893392026424408,1.0,0.0,3.0,1.0,0.0
18102180,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8494736552238464,0.5394018292427063,0.4904763400554657,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8664634227752686,0.5749807953834534,0.5486547350883484,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7622894644737244,0.3856203258037567,0.27435302734375,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.758958101272583,0.3803944885730743,0.3665462136268616,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6390801668167114,0.223692700266838,1.0392013788223269,284.8735046386719,284.95001220703125,300.0431213378906,293.0784912109375,296.0433959960937,297.1891174316406,284.8728942871094,1.0,0.6612921357154846,0.3997138440608978,0.3997138440608978,1.0,1.0,-3.265329599380493,0.975744605064392,2.2895848751068115,0.2416573166847229,0.835837721824646,0.835837721824646,0.0,257.7728881835937,250.0,57070.4765625,0.0,3420.158447265625,1.0,279.1958923339844,283.03485107421875,296.1109313964844,299.8536376953125,293.1499938964844,293.1499938964844,279.1499938964844,38422.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094682335853576,1.0,0.0,0.0,3.5553090572357178,3.5553324222564697,8.434279834546032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.0595703125,0.0,1448.00732421875,1895.4371337890625,0.0,3491.66796875,0.8835494518280029,1.0,0.0,3.0,1.0,0.0
18102240,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8501760959625244,0.5378666520118713,0.4889579713344574,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8684040307998657,0.5757051706314087,0.549217700958252,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7635496258735657,0.3854649364948272,0.2741662263870239,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7601907849311829,0.3802121579647064,0.3662790060043335,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6398739218711853,0.223367154598236,1.0373518466949463,284.9052124023437,284.95001220703125,300.051025390625,293.0774841308594,296.0436096191406,297.1871643066406,284.9058837890625,1.0,0.6595463156700134,0.3994534909725189,0.3994534909725189,1.0,1.0,-3.2614126205444336,0.9736531972885132,2.28775954246521,0.240519568324089,0.8373073935508728,0.8373073935508728,0.0,255.48912048339844,238.0,56780.77734375,0.0,3398.5693359375,1.0,279.15875244140625,283.06396484375,296.0976867675781,299.7871398925781,293.1499938964844,293.1499938964844,279.45001220703125,38875.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110574126243592,1.0,0.0,0.0,3.4748318195343018,3.4748547077178955,8.056768479036691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.1416015625,0.0,1367.3572998046875,1895.4371337890625,0.0,3506.414306640625,0.8689468502998352,1.0,0.0,3.0,1.0,0.0
18102300,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8519866466522217,0.5369328856468201,0.4876805543899536,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8714994192123413,0.5769197344779968,0.5499851107597351,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7658064961433411,0.385692834854126,0.2740763127803802,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7623797059059143,0.3803395926952362,0.3660995960235595,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6414152979850769,0.2232281863689422,1.0355901718139648,285.0128173828125,284.95001220703125,300.0592346191406,293.07647705078125,296.0466613769531,297.1890563964844,285.0139465332031,1.0,0.657280683517456,0.3991822898387909,0.3991822898387909,1.0,1.0,-3.258351325988769,0.971847653388977,2.286503791809082,0.2391869723796844,0.9119889140129088,0.9119889140129088,0.0,251.954345703125,238.0,55989.421875,0.0,3372.0068359375,1.0,279.39752197265625,283.1871643066406,296.0417785644531,299.5762634277344,293.1499938964844,293.1499938964844,279.45001220703125,34070.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904638648033142,1.0,0.0,0.0,3.5258865356445312,3.525908946990967,8.295259021906531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.5,0.0,1385.473388671875,1895.4371337890625,0.0,3446.78369140625,0.8779203295707703,1.0,0.0,3.0,1.0,0.0
18102360,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8549041748046875,0.5361417531967163,0.4868159890174866,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.875702977180481,0.5782638192176819,0.5510600805282593,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7690685391426086,0.3860695660114288,0.2741879224777221,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7655259370803833,0.3805885314941406,0.3661369085311889,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6437451839447021,0.2231971472501754,1.0344820022583008,284.9967956542969,284.95001220703125,300.0674743652344,293.075439453125,296.05078125,297.1923828125,284.99530029296875,1.0,0.6547777652740479,0.3989343345165252,0.3989343345165252,1.0,1.0,-3.257448434829712,0.9708617329597472,2.2865867614746094,0.2380662560462951,0.920102596282959,0.920102596282959,0.0,247.45947265625,226.0,56107.4765625,0.0,3344.99267578125,1.0,279.4418029785156,283.1739501953125,296.0489807128906,299.6253356933594,293.1499938964844,293.1499938964844,279.1499938964844,33357.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021463990211488,1.0,0.0,0.0,3.594755887985229,3.5947790145874023,8.622478162578773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.30078125,0.0,1453.0972900390625,1895.4371337890625,0.0,3423.583984375,0.890777051448822,1.0,0.0,3.0,1.0,0.0
18102420,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8608226180076599,0.5332237482070923,0.4841378927230835,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8844344019889832,0.5799486637115479,0.552497923374176,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.775849461555481,0.3860600590705871,0.2740404605865478,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7721090316772461,0.3804115355014801,0.3657650053501129,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6486801505088806,0.2227368503808975,1.0311685800552368,284.90576171875,284.95001220703125,300.0838928222656,293.0733337402344,296.0527648925781,297.1903381347656,284.9063720703125,1.0,0.6489369869232178,0.3984383642673492,0.3984383642673492,1.0,1.0,-3.251354932785034,0.9673960208892822,2.283958911895752,0.2354679405689239,0.83400559425354,0.83400559425354,0.0,237.95748901367188,214.0,56535.98828125,0.0,3278.623779296875,1.0,279.1589050292969,283.0664367675781,296.0923767089844,299.7666015625,293.1499938964844,293.1499938964844,279.45001220703125,38918.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909943461418152,1.0,0.0,0.0,3.4578745365142822,3.457897186279297,7.978325697877153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.3935546875,0.0,1350.429443359375,1895.4371337890625,0.0,3496.078857421875,0.8652642965316772,1.0,0.0,3.0,1.0,0.0
18102480,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8608226180076599,0.5332237482070923,0.4841378927230835,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8844344019889832,0.5799486637115479,0.552497923374176,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.775849461555481,0.3860600590705871,0.2740404605865478,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7721090316772461,0.3804115355014801,0.3657650053501129,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6486801505088806,0.2227368503808975,1.0311685800552368,284.90576171875,284.95001220703125,300.0838928222656,293.0733337402344,296.0527648925781,297.1903381347656,284.9063720703125,1.0,0.6489369869232178,0.3984383642673492,0.3984383642673492,1.0,1.0,-3.251354932785034,0.9673960208892822,2.283958911895752,0.2354679405689239,0.83400559425354,0.83400559425354,0.0,237.95748901367188,214.0,56535.98828125,0.0,3278.623779296875,1.0,279.1589050292969,283.0664367675781,296.0923767089844,299.7666015625,293.1499938964844,293.1499938964844,279.45001220703125,38918.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909943461418152,1.0,0.0,0.0,3.4578745365142822,3.457897186279297,7.978325697877153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.3935546875,0.0,1350.429443359375,1895.4371337890625,0.0,3496.078857421875,0.8652642965316772,1.0,0.0,3.0,1.0,0.0
18102540,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8691672086715698,0.5316706299781799,0.482059121131897,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8955893516540527,0.5825812816619873,0.5543025732040405,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7847996950149536,0.3868882358074188,0.2741369009017944,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7807731032371521,0.3808944225311279,0.3656134605407715,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6553417444229126,0.2227045744657516,1.0283830165863037,284.9960021972656,284.95001220703125,300.1003112792969,293.0712280273437,296.0604248046875,297.1962585449219,284.9950866699219,1.0,0.6425697803497314,0.3979424238204956,0.3979424238204956,1.0,1.0,-3.247601270675659,0.9647330045700072,2.2828683853149414,0.2333619147539138,0.91573828458786,0.91573828458786,0.0,226.89830017089844,202.0,55872.8046875,0.0,3209.022216796875,1.0,279.44091796875,283.1755065917969,296.04498291015625,299.6064147949219,293.1499938964844,293.1499938964844,279.1499938964844,33448.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009610414505004,1.0,0.0,0.0,3.576567411422729,3.576590061187744,8.535443498658424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.0322265625,0.0,1434.2882080078125,1895.4371337890625,0.0,3412.541015625,0.8869827389717102,1.0,0.0,3.0,1.0,0.0
18102600,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8691672086715698,0.5316706299781799,0.482059121131897,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8955893516540527,0.5825812816619873,0.5543025732040405,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7847996950149536,0.3868882358074188,0.2741369009017944,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7807731032371521,0.3808944225311279,0.3656134605407715,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6553417444229126,0.2227045744657516,1.0283830165863037,284.9960021972656,284.95001220703125,300.1003112792969,293.0712280273437,296.0604248046875,297.1962585449219,284.9950866699219,1.0,0.6425697803497314,0.3979424238204956,0.3979424238204956,1.0,1.0,-3.247601270675659,0.9647330045700072,2.2828683853149414,0.2333619147539138,0.91573828458786,0.91573828458786,0.0,226.89830017089844,202.0,55872.8046875,0.0,3209.022216796875,1.0,279.44091796875,283.1755065917969,296.04498291015625,299.6064147949219,293.1499938964844,293.1499938964844,279.1499938964844,33448.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009610414505004,1.0,0.0,0.0,3.576567411422729,3.576590061187744,8.535443498658424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.0322265625,0.0,1434.2882080078125,1895.4371337890625,0.0,3412.541015625,0.8869827389717102,1.0,0.0,3.0,1.0,0.0
18102660,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8780711889266968,0.5289198160171509,0.4794573783874511,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9075474739074708,0.5843232274055481,0.5557239055633545,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7943925261497498,0.3870924711227417,0.2740863859653473,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.790087103843689,0.380810409784317,0.3652612566947937,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.662681519985199,0.2223650813102722,1.0253028869628906,284.9067077636719,284.95001220703125,300.11669921875,293.06903076171875,296.062744140625,297.1946105957031,284.9073181152344,1.0,0.6358680725097656,0.3974953293800354,0.3974953293800354,1.0,1.0,-3.2420010566711426,0.9615342020988464,2.2804670333862305,0.2315761595964431,0.8312886357307434,0.8312886357307434,0.0,215.8043670654297,190.0,56308.234375,0.0,3135.36083984375,1.0,279.1589660644531,283.0690612792969,296.0881042480469,299.74786376953125,293.1499938964844,293.1499938964844,279.45001220703125,38897.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087237119674684,1.0,0.0,0.0,3.441737174987793,3.441759824752808,7.904032486294454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.41552734375,0.0,1334.018798828125,1895.4371337890625,0.0,3484.75537109375,0.8616535663604736,1.0,0.0,3.0,1.0,0.0
18102720,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8780711889266968,0.5289198160171509,0.4794573783874511,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9075474739074708,0.5843232274055481,0.5557239055633545,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7943925261497498,0.3870924711227417,0.2740863859653473,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.790087103843689,0.380810409784317,0.3652612566947937,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.662681519985199,0.2223650813102722,1.0253028869628906,284.9067077636719,284.95001220703125,300.11669921875,293.06903076171875,296.062744140625,297.1946105957031,284.9073181152344,1.0,0.6358680725097656,0.3974953293800354,0.3974953293800354,1.0,1.0,-3.2420010566711426,0.9615342020988464,2.2804670333862305,0.2315761595964431,0.8312886357307434,0.8312886357307434,0.0,215.8043670654297,190.0,56308.234375,0.0,3135.36083984375,1.0,279.1589660644531,283.0690612792969,296.0881042480469,299.74786376953125,293.1499938964844,293.1499938964844,279.45001220703125,38897.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087237119674684,1.0,0.0,0.0,3.441737174987793,3.441759824752808,7.904032486294454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.41552734375,0.0,1334.018798828125,1895.4371337890625,0.0,3484.75537109375,0.8616535663604736,1.0,0.0,3.0,1.0,0.0
18102780,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8893887400627136,0.5274924635887146,0.4774662852287292,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9231298565864564,0.5869902968406677,0.5575321316719055,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8060280084609985,0.3881081938743591,0.2742936015129089,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8013794422149658,0.3813613653182983,0.3651452958583832,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6718085408210754,0.2224270105361938,1.0228058099746704,284.9957580566406,284.95001220703125,300.13311767578125,293.0667419433594,296.07061767578125,297.2006530761719,284.99481201171875,1.0,0.6290297508239746,0.3970482349395752,0.3970482349395752,1.0,1.0,-3.2388811111450195,0.959203004837036,2.2796781063079834,0.2300947606563568,0.9124487638473512,0.9124487638473512,0.0,203.9099884033203,178.0,55667.62890625,0.0,3062.862548828125,1.0,279.4407958984375,283.1766662597656,296.040771484375,299.5892639160156,293.1499938964844,293.1499938964844,279.1499938964844,33422.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997973799705505,1.0,0.0,0.0,3.5623605251312256,3.56238317489624,8.467769703202066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.49609375,0.0,1419.0101318359375,1895.4371337890625,0.0,3401.695556640625,0.8837205171585083,1.0,0.0,3.0,1.0,0.0
18102840,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8893887400627136,0.5274924635887146,0.4774662852287292,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9231298565864564,0.5869902968406677,0.5575321316719055,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8060280084609985,0.3881081938743591,0.2742936015129089,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8013794422149658,0.3813613653182983,0.3651452958583832,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6718085408210754,0.2224270105361938,1.0228058099746704,284.9957580566406,284.95001220703125,300.13311767578125,293.0667419433594,296.07061767578125,297.2006530761719,284.99481201171875,1.0,0.6290297508239746,0.3970482349395752,0.3970482349395752,1.0,1.0,-3.2388811111450195,0.959203004837036,2.2796781063079834,0.2300947606563568,0.9124487638473512,0.9124487638473512,0.0,203.9099884033203,178.0,55667.62890625,0.0,3062.862548828125,1.0,279.4407958984375,283.1766662597656,296.040771484375,299.5892639160156,293.1499938964844,293.1499938964844,279.1499938964844,33422.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997973799705505,1.0,0.0,0.0,3.5623605251312256,3.56238317489624,8.467769703202066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.49609375,0.0,1419.0101318359375,1895.4371337890625,0.0,3401.695556640625,0.8837205171585083,1.0,0.0,3.0,1.0,0.0
18102900,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8955150246620178,0.5262208580970764,0.4764256477355957,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9317142367362976,0.5879202485084534,0.5584179162979126,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8121048212051392,0.3883364200592041,0.2744200527667999,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8074372410774231,0.3813928961753845,0.3651065528392792,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6768432259559631,0.2223353683948516,1.021753430366516,284.8747253417969,284.95001220703125,300.1413269042969,293.0655517578125,296.0722045898437,297.2004089355469,284.87353515625,1.0,0.6256139278411865,0.3968246877193451,0.3968246877193451,1.0,1.0,-3.2375411987304688,0.9580975770950316,2.2794435024261475,0.2296411991119384,0.8270896077156067,0.8270896077156067,0.0,197.9970703125,178.0,56403.640625,0.0,3027.315673828125,1.0,279.2003479003906,283.0409851074219,296.09637451171875,299.7987976074219,293.1499938964844,293.1499938964844,279.1499938964844,38367.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059284329414368,1.0,0.0,0.0,3.513269424438477,3.5132925510406494,8.235997484007385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.7744140625,0.0,1403.3553466796875,1895.4371337890625,0.0,3458.780029296875,0.8740453720092773,1.0,0.0,3.0,1.0,0.0
18102960,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.90125572681427,0.5248811841011047,0.4749711751937866,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9398900866508484,0.5887553095817566,0.5589600205421448,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8176814913749695,0.3884879648685455,0.274351954460144,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8130069971084595,0.3813382387161255,0.3648336827754974,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6816551685333252,0.222171738743782,1.0200235843658447,284.9075012207031,284.95001220703125,300.1495361328125,293.0643310546875,296.07293701171875,297.1990051269531,284.9085998535156,1.0,0.6220593452453613,0.3966158926486969,0.3966158926486969,1.0,1.0,-3.2339560985565186,0.9562504291534424,2.277705669403076,0.2289692908525467,0.8290829658508301,0.8290829658508301,0.0,192.37586975097656,166.0,56094.4140625,0.0,2988.64599609375,1.0,279.15887451171875,283.0716857910156,296.0841979980469,299.7310791015625,293.1499938964844,293.1499938964844,279.45001220703125,38981.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076626300811768,1.0,0.0,0.0,3.425809860229492,3.425832271575928,7.831046673345554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.85693359375,0.0,1318.6917724609375,1895.4371337890625,0.0,3474.8994140625,0.8582524657249451,1.0,0.0,3.0,1.0,0.0
18103020,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9168219566345216,0.5235673189163208,0.4730724394321441,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9588696360588074,0.5914353728294373,0.5607695579528809,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8310853242874146,0.3896612524986267,0.2746639549732208,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8261094689369202,0.3819365501403808,0.364753395318985,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6936120986938477,0.2223022580146789,1.0177977085113523,284.9954833984375,284.95001220703125,300.1659851074219,293.0617980957031,296.08087158203125,297.2050170898437,284.9945678710937,1.0,0.6150566339492798,0.3961983025074005,0.3961983025074005,1.0,1.0,-3.2314438819885254,0.9542033076286316,2.277240514755249,0.2278086543083191,0.909732222557068,0.909732222557068,0.0,180.2583770751953,154.0,55488.52734375,0.0,2916.510009765625,1.0,279.4407043457031,283.17742919921875,296.0362854003906,299.5735168457031,293.1499938964844,293.1499938964844,279.1499938964844,33393.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898810088634491,1.0,0.0,0.0,3.550076723098755,3.550099372863769,8.409473366555176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.8408203125,0.0,1405.8472900390625,1895.4371337890625,0.0,3392.489990234375,0.8809428811073303,1.0,0.0,3.0,1.0,0.0
18103080,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9168219566345216,0.5235673189163208,0.4730724394321441,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9588696360588074,0.5914353728294373,0.5607695579528809,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8310853242874146,0.3896612524986267,0.2746639549732208,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8261094689369202,0.3819365501403808,0.364753395318985,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6936120986938477,0.2223022580146789,1.0177977085113523,284.9954833984375,284.95001220703125,300.1659851074219,293.0617980957031,296.08087158203125,297.2050170898437,284.9945678710937,1.0,0.6150566339492798,0.3961983025074005,0.3961983025074005,1.0,1.0,-3.2314438819885254,0.9542033076286316,2.277240514755249,0.2278086543083191,0.909732222557068,0.909732222557068,0.0,180.2583770751953,154.0,55488.52734375,0.0,2916.510009765625,1.0,279.4407043457031,283.17742919921875,296.0362854003906,299.5735168457031,293.1499938964844,293.1499938964844,279.1499938964844,33393.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898810088634491,1.0,0.0,0.0,3.550076723098755,3.550099372863769,8.409473366555176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.8408203125,0.0,1405.8472900390625,1895.4371337890625,0.0,3392.489990234375,0.8809428811073303,1.0,0.0,3.0,1.0,0.0
18103140,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9343774914741516,0.5210806727409363,0.4706749618053436,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9768905639648438,0.5932052135467529,0.5621938109397888,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8454470038414001,0.390193372964859,0.2748217284679413,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8399297595024109,0.3819566369056701,0.3644755780696869,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7063694000244141,0.2221079915761947,1.015267014503479,284.90850830078125,284.95001220703125,300.1824645996094,293.0591125488281,296.0832214355469,297.2032775878906,284.90899658203125,1.0,0.6079755425453186,0.3957806825637817,0.3957806825637817,1.0,1.0,-3.227092981338501,0.9515457153320312,2.2755472660064697,0.2260086983442306,0.8275054097175598,0.8275054097175598,0.0,168.6116180419922,142.0,55935.484375,0.0,2843.25244140625,1.0,279.1592102050781,283.0728454589844,296.0790405273437,299.7152709960937,293.1499938964844,293.1499938964844,279.45001220703125,38813.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067490696907043,1.0,0.0,0.0,3.4160776138305664,3.416100025177002,7.786616151861381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.5146484375,0.0,1307.860595703125,1895.4371337890625,0.0,3466.409423828125,0.8559437990188599,1.0,0.0,3.0,1.0,0.0
18103200,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9343774914741516,0.5210806727409363,0.4706749618053436,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9768905639648438,0.5932052135467529,0.5621938109397888,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8454470038414001,0.390193372964859,0.2748217284679413,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8399297595024109,0.3819566369056701,0.3644755780696869,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7063694000244141,0.2221079915761947,1.015267014503479,284.90850830078125,284.95001220703125,300.1824645996094,293.0591125488281,296.0832214355469,297.2032775878906,284.90899658203125,1.0,0.6079755425453186,0.3957806825637817,0.3957806825637817,1.0,1.0,-3.227092981338501,0.9515457153320312,2.2755472660064697,0.2260086983442306,0.8275054097175598,0.8275054097175598,0.0,168.6116180419922,142.0,55935.484375,0.0,2843.25244140625,1.0,279.1592102050781,283.0728454589844,296.0790405273437,299.7152709960937,293.1499938964844,293.1499938964844,279.45001220703125,38813.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067490696907043,1.0,0.0,0.0,3.4160776138305664,3.416100025177002,7.786616151861381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.5146484375,0.0,1307.860595703125,1895.4371337890625,0.0,3466.409423828125,0.8559437990188599,1.0,0.0,3.0,1.0,0.0
18103260,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9556822776794434,0.5198692679405212,0.468876838684082,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.99528706073761,0.5958871245384216,0.5640091300010681,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8636490702629089,0.391512781381607,0.2752385437488556,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8573222160339355,0.3825926184654236,0.3644334673881531,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7210409641265869,0.222291886806488,1.013288974761963,284.995361328125,284.95001220703125,300.1989440917969,293.05621337890625,296.0912475585937,297.209228515625,284.99444580078125,1.0,0.6008927822113037,0.3953984379768371,0.3953984379768371,1.0,1.0,-3.22517728805542,0.9498553276062012,2.2753219604492188,0.2241598963737487,0.9074167609214784,0.9074167609214784,0.0,156.4263916015625,145.0,55331.6640625,0.0,2772.23046875,1.0,279.44061279296875,283.17791748046875,296.03106689453125,299.55841064453125,293.1499938964844,293.1499938964844,279.1499938964844,33369.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979899287223816,1.0,0.0,0.0,3.539442777633667,3.5394651889801025,8.359168646165926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.7392578125,0.0,1394.52734375,1895.4371337890625,0.0,3384.840087890625,0.8785371780395508,1.0,0.0,3.0,1.0,0.0
18103320,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9556822776794434,0.5198692679405212,0.468876838684082,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.99528706073761,0.5958871245384216,0.5640091300010681,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8636490702629089,0.391512781381607,0.2752385437488556,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8573222160339355,0.3825926184654236,0.3644334673881531,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7210409641265869,0.222291886806488,1.013288974761963,284.995361328125,284.95001220703125,300.1989440917969,293.05621337890625,296.0912475585937,297.209228515625,284.99444580078125,1.0,0.6008927822113037,0.3953984379768371,0.3953984379768371,1.0,1.0,-3.22517728805542,0.9498553276062012,2.2753219604492188,0.2241598963737487,0.9074167609214784,0.9074167609214784,0.0,156.4263916015625,145.0,55331.6640625,0.0,2772.23046875,1.0,279.44061279296875,283.17791748046875,296.03106689453125,299.55841064453125,293.1499938964844,293.1499938964844,279.1499938964844,33369.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979899287223816,1.0,0.0,0.0,3.539442777633667,3.5394651889801025,8.359168646165926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.7392578125,0.0,1394.52734375,1895.4371337890625,0.0,3384.840087890625,0.8785371780395508,1.0,0.0,3.0,1.0,0.0
18103380,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.961624801158905,0.5184162855148315,0.4678019881248474,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.5970080494880676,0.5633408427238464,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8697666525840759,0.3919130861759186,0.275579422712326,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8630415201187134,0.3826352655887604,0.3645306527614593,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7254355549812317,0.2222178727388382,1.0128785371780396,284.87725830078125,284.95001220703125,300.2088623046875,293.05438232421875,296.0928649902344,297.2083740234375,284.8803100585937,1.0,0.5988694429397583,0.3951690793037414,0.3951690793037414,1.0,1.0,-3.223140239715576,0.948522448539734,2.274617910385132,0.223155528306961,0.8191573619842529,0.8191573619842529,0.0,152.87942504882812,145.0,55917.27734375,0.0,2748.529296875,1.0,279.1860046386719,283.04840087890625,296.0881042480469,299.7554626464844,293.1499938964844,293.1499938964844,279.1499938964844,39522.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050742983818054,1.0,0.0,0.0,3.456506729125977,3.4565296173095703,7.972015509949415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.943359375,0.0,1353.3232421875,1895.4371337890625,0.0,3450.83642578125,0.8631950616836548,1.0,0.0,3.0,1.0,0.0
