time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103440,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9405839443206788,0.5173206925392151,0.4672572612762451,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.986043095588684,0.5983745455741882,0.566341757774353,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.853329598903656,0.3920209407806396,0.2760237753391266,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8468008637428284,0.3824905753135681,0.3649096190929413,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7121568918228149,0.2219904065132141,1.0143879652023315,284.9031982421875,284.95001220703125,300.2154846191406,293.0531311035156,296.0912475585937,297.2075500488281,284.89715576171875,1.0,0.5951838493347168,0.3950161635875702,0.3950161635875702,1.0,1.0,-3.163917303085327,0.926799476146698,2.2371180057525635,0.2275381386280059,0.821629524230957,0.821629524230957,0.0,161.81117248535156,148.0,55380.3828125,0.0,2732.70166015625,1.0,279.1592712402344,283.064697265625,296.07330322265625,299.6977844238281,293.1499938964844,293.1499938964844,279.45001220703125,38969.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059976935386658,1.0,0.0,0.0,3.402967691421509,3.402989864349365,7.726965236543037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.7470703125,0.0,1296.025634765625,1895.4371337890625,0.0,3459.42431640625,0.8530434966087341,1.0,0.0,3.0,1.0,0.0
18103500,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9631652235984802,0.5167884230613708,0.4659121930599212,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.6001160740852356,0.5589584112167358,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8727229237556458,0.3927743136882782,0.2759610116481781,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8655197620391846,0.3828623592853546,0.364503264427185,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7271568179130554,0.2221542596817016,1.0118286609649658,285.0162048339844,284.95001220703125,300.2237854003906,293.0514831542969,296.1005249023437,297.2147216796875,285.01593017578125,1.0,0.5968302488327026,0.3948250412940979,0.3948250412940979,1.0,1.0,-3.21474027633667,0.9446854591369628,2.270054817199707,0.2208243608474731,0.8997565507888794,0.8997565507888794,0.0,151.0372314453125,148.0,54998.62890625,0.0,2721.33349609375,1.0,279.3954162597656,283.1954345703125,296.0154113769531,299.48583984375,293.1499938964844,293.1499938964844,279.45001220703125,33735.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993496894836426,1.0,0.0,0.0,3.4565188884735107,3.456540584564209,7.972071216499899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.85498046875,0.0,1312.3316650390625,1895.4371337890625,0.0,3397.521484375,0.8623936772346497,1.0,0.0,3.0,1.0,0.0
18103560,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9637278318405152,0.5162291526794434,0.4654346108436584,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.6020151376724243,0.5574309229850769,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8740619421005249,0.3935081958770752,0.2764600813388824,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8665494918823242,0.3832003772258758,0.3648059368133545,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7278591990470886,0.222269058227539,1.012225866317749,284.9939880371094,284.95001220703125,300.2320556640625,293.0497741699219,296.1062927246094,297.2201538085937,284.99273681640625,1.0,0.5964676141738892,0.3946572244167328,0.3946572244167328,1.0,1.0,-3.2137670516967773,0.9438905119895936,2.269876480102539,0.2200770825147628,0.9032520651817322,0.9032520651817322,0.0,150.5308380126953,151.0,55107.4140625,0.0,2716.587646484375,1.0,279.441162109375,283.177978515625,296.0230407714844,299.53662109375,293.1499938964844,293.1499938964844,279.1499938964844,33299.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968877792358398,1.0,0.0,0.0,3.52579116821289,3.525813579559326,8.29481052733172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.681640625,0.0,1379.8006591796875,1895.4371337890625,0.0,3374.556640625,0.8752447962760925,1.0,0.0,3.0,1.0,0.0
18103620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9618260264396667,0.5138448476791382,0.4635688960552215,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.60479736328125,0.5584041476249695,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8742052912712097,0.3942045569419861,0.2770772278308868,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8661737442016602,0.3831919431686401,0.3649680018424988,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7273990511894226,0.2220755219459533,1.0119168758392334,284.9116516113281,284.95001220703125,300.24871826171875,293.0461730957031,296.1114501953125,297.22186279296875,284.912109375,1.0,0.5966253280639648,0.3943216204643249,0.3943216204643249,1.0,1.0,-3.2132585048675537,0.9427695274353028,2.270488977432251,0.2193523198366165,0.8248443007469177,0.8248443007469177,0.0,150.81504821777344,154.0,55595.66015625,0.0,2717.122314453125,1.0,279.1594543457031,283.0770874023437,296.06646728515625,299.67974853515625,293.1499938964844,293.1499938964844,279.45001220703125,38661.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049205780029296,1.0,0.0,0.0,3.392106771469116,3.3921289443969727,7.67772178278392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.21337890625,0.0,1283.2412109375,1895.4371337890625,0.0,3449.406494140625,0.8505816459655762,1.0,0.0,3.0,1.0,0.0
18103680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9618260264396667,0.5138448476791382,0.4635688960552215,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.60479736328125,0.5584041476249695,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8742052912712097,0.3942045569419861,0.2770772278308868,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8661737442016602,0.3831919431686401,0.3649680018424988,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7273990511894226,0.2220755219459533,1.0119168758392334,284.9116516113281,284.95001220703125,300.24871826171875,293.0461730957031,296.1114501953125,297.22186279296875,284.912109375,1.0,0.5966253280639648,0.3943216204643249,0.3943216204643249,1.0,1.0,-3.2132585048675537,0.9427695274353028,2.270488977432251,0.2193523198366165,0.8248443007469177,0.8248443007469177,0.0,150.81504821777344,154.0,55595.66015625,0.0,2717.122314453125,1.0,279.1594543457031,283.0770874023437,296.06646728515625,299.67974853515625,293.1499938964844,293.1499938964844,279.45001220703125,38661.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049205780029296,1.0,0.0,0.0,3.392106771469116,3.3921289443969727,7.67772178278392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.21337890625,0.0,1283.2412109375,1895.4371337890625,0.0,3449.406494140625,0.8505816459655762,1.0,0.0,3.0,1.0,0.0
18103740,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9593125581741332,0.5126696825027466,0.4623049795627594,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.6079218983650208,0.5610864758491516,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8737374544143677,0.3956491649150848,0.2779672741889953,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8651206493377686,0.383761465549469,0.3653845191001892,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7263875603675842,0.2222103178501129,1.0122063159942627,284.99774169921875,284.95001220703125,300.2654113769531,293.04229736328125,296.1200256347656,297.2280578613281,284.9968566894531,1.0,0.5977146625518799,0.3939860165119171,0.3939860165119171,1.0,1.0,-3.2168774604797363,0.9430750608444214,2.2738022804260254,0.2191131711006164,0.9059624671936036,0.9059624671936036,0.0,151.7848358154297,157.0,55100.2734375,0.0,2729.8017578125,1.0,279.4404296875,283.17950439453125,296.0190734863281,299.5303649902344,293.1499938964844,293.1499938964844,279.1499938964844,33187.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965645432472229,1.0,0.0,0.0,3.5230207443237305,3.523042917251587,8.281779741992068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.16796875,0.0,1376.125,1895.4371337890625,0.0,3371.539794921875,0.8747233748435974,1.0,0.0,3.0,1.0,0.0
18103800,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9593125581741332,0.5126696825027466,0.4623049795627594,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.6079218983650208,0.5610864758491516,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8737374544143677,0.3956491649150848,0.2779672741889953,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8651206493377686,0.383761465549469,0.3653845191001892,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7263875603675842,0.2222103178501129,1.0122063159942627,284.99774169921875,284.95001220703125,300.2654113769531,293.04229736328125,296.1200256347656,297.2280578613281,284.9968566894531,1.0,0.5977146625518799,0.3939860165119171,0.3939860165119171,1.0,1.0,-3.2168774604797363,0.9430750608444214,2.2738022804260254,0.2191131711006164,0.9059624671936036,0.9059624671936036,0.0,151.7848358154297,157.0,55100.2734375,0.0,2729.8017578125,1.0,279.4404296875,283.17950439453125,296.0190734863281,299.5303649902344,293.1499938964844,293.1499938964844,279.1499938964844,33187.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965645432472229,1.0,0.0,0.0,3.5230207443237305,3.523042917251587,8.281779741992068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.16796875,0.0,1376.125,1895.4371337890625,0.0,3371.539794921875,0.8747233748435974,1.0,0.0,3.0,1.0,0.0
18103860,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9548295736312866,0.5103229284286499,0.4605153501033783,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6097220778465271,0.5663324594497681,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8717409372329712,0.3964157402515411,0.2786687910556793,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8625982403755188,0.3837274610996246,0.3655716478824615,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7242468595504761,0.2219793051481247,1.0119798183441162,284.9130859375,284.95001220703125,300.2821655273437,293.0380859375,296.12127685546875,297.22418212890625,284.9136047363281,1.0,0.5994196534156799,0.3935598134994507,0.3935598134994507,1.0,1.0,-3.2218313217163086,0.9435896277427672,2.278241872787476,0.2188874781131744,0.8278030753135681,0.8278030753135681,0.0,153.59547424316406,160.0,55695.296875,0.0,2749.849853515625,1.0,279.1593933105469,283.0745544433594,296.0617370605469,299.6801452636719,293.1499938964844,293.1499938964844,279.45001220703125,38473.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052435159683228,1.0,0.0,0.0,3.400355815887451,3.400377988815308,7.715108267802862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.32177734375,0.0,1290.0018310546875,1895.4371337890625,0.0,3452.410888671875,0.8522236943244934,1.0,0.0,3.0,1.0,0.0
18103920,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9548295736312866,0.5103229284286499,0.4605153501033783,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6097220778465271,0.5663324594497681,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8717409372329712,0.3964157402515411,0.2786687910556793,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8625982403755188,0.3837274610996246,0.3655716478824615,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7242468595504761,0.2219793051481247,1.0119798183441162,284.9130859375,284.95001220703125,300.2821655273437,293.0380859375,296.12127685546875,297.22418212890625,284.9136047363281,1.0,0.5994196534156799,0.3935598134994507,0.3935598134994507,1.0,1.0,-3.2218313217163086,0.9435896277427672,2.278241872787476,0.2188874781131744,0.8278030753135681,0.8278030753135681,0.0,153.59547424316406,160.0,55695.296875,0.0,2749.849853515625,1.0,279.1593933105469,283.0745544433594,296.0617370605469,299.6801452636719,293.1499938964844,293.1499938964844,279.45001220703125,38473.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052435159683228,1.0,0.0,0.0,3.400355815887451,3.400377988815308,7.715108267802862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.32177734375,0.0,1290.0018310546875,1895.4371337890625,0.0,3452.410888671875,0.8522236943244934,1.0,0.0,3.0,1.0,0.0
18103980,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9505181312561036,0.5091800093650818,0.4593096971511841,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.6118098497390747,0.5719199776649475,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8698804378509521,0.3979368805885315,0.2796351015567779,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8601367473602295,0.3842747211456299,0.3659989237785339,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7220925092697144,0.2220701426267624,1.012237310409546,284.9999084472656,284.95001220703125,300.2989807128906,293.0335388183594,296.12615966796875,297.2252197265625,284.9990234375,1.0,0.601550817489624,0.3931336402893066,0.3931336402893066,1.0,1.0,-3.229081153869629,0.9448915123939514,2.2841897010803223,0.2187966704368591,0.910666286945343,0.910666286945343,0.0,155.61521911621094,163.0,55245.94140625,0.0,2775.823974609375,1.0,279.4405212402344,283.1768798828125,296.0129699707031,299.5328674316406,293.1499938964844,293.1499938964844,279.1499938964844,33065.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974213004112244,1.0,0.0,0.0,3.5350241661071777,3.5350465774536133,8.33831109048333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.744140625,0.0,1387.710205078125,1895.4371337890625,0.0,3379.534912109375,0.8773234486579895,1.0,0.0,3.0,1.0,0.0
18104040,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9505181312561036,0.5091800093650818,0.4593096971511841,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.6118098497390747,0.5719199776649475,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8698804378509521,0.3979368805885315,0.2796351015567779,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8601367473602295,0.3842747211456299,0.3659989237785339,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7220925092697144,0.2220701426267624,1.012237310409546,284.9999084472656,284.95001220703125,300.2989807128906,293.0335388183594,296.12615966796875,297.2252197265625,284.9990234375,1.0,0.601550817489624,0.3931336402893066,0.3931336402893066,1.0,1.0,-3.229081153869629,0.9448915123939514,2.2841897010803223,0.2187966704368591,0.910666286945343,0.910666286945343,0.0,155.61521911621094,163.0,55245.94140625,0.0,2775.823974609375,1.0,279.4405212402344,283.1768798828125,296.0129699707031,299.5328674316406,293.1499938964844,293.1499938964844,279.1499938964844,33065.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974213004112244,1.0,0.0,0.0,3.5350241661071777,3.5350465774536133,8.33831109048333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.744140625,0.0,1387.710205078125,1895.4371337890625,0.0,3379.534912109375,0.8773234486579895,1.0,0.0,3.0,1.0,0.0
18104100,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9480664134025574,0.5080583095550537,0.4586482942104339,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.612353503704071,0.5750923156738281,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8687716126441956,0.3983926475048065,0.28012216091156,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8587374091148376,0.3842901885509491,0.3662170767784118,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7208870649337769,0.2219715267419815,1.012453317642212,284.8797912597656,284.95001220703125,300.30743408203125,293.0311279296875,296.1259155273437,297.22198486328125,284.87860107421875,1.0,0.6027514338493347,0.3929205536842346,0.3929205536842346,1.0,1.0,-3.233210563659668,0.9457129836082458,2.2874975204467773,0.2188261747360229,0.8274986743927002,0.8274986743927002,0.0,156.77259826660156,163.0,56068.6875,0.0,2790.700927734375,1.0,279.2008972167969,283.0406799316406,296.0677185058594,299.7463073730469,293.1499938964844,293.1499938964844,279.1499938964844,37941.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041442275047302,1.0,0.0,0.0,3.493569850921631,3.4935927391052246,8.143894660861406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.3076171875,0.0,1379.9031982421875,1895.4371337890625,0.0,3442.182861328125,0.8693966269493103,1.0,0.0,3.0,1.0,0.0
18104160,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.944602906703949,0.5068590044975281,0.4575812220573425,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9990000128746032,0.6126432418823242,0.5786945819854736,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8669077157974243,0.3987699747085571,0.2804095447063446,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8566268682479858,0.3842130601406097,0.3661950826644897,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7190815806388855,0.2217914760112762,1.0119504928588867,284.9121398925781,284.95001220703125,300.31591796875,293.02862548828125,296.1242980957031,297.2169494628906,284.91326904296875,1.0,0.6039268374443054,0.3926543295383453,0.3926543295383453,1.0,1.0,-3.235973358154297,0.9459244012832642,2.290048837661743,0.2185384035110473,0.8308084607124329,0.8308084607124329,0.0,158.223388671875,166.0,55867.91015625,0.0,2804.413330078125,1.0,279.1590576171875,283.0691223144531,296.0546875,299.6846618652344,293.1499938964844,293.1499938964844,279.45001220703125,38550.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065226912498474,1.0,0.0,0.0,3.414638042449951,3.414660215377808,7.780054716022278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.00244140625,0.0,1304.59375,1895.4371337890625,0.0,3464.30517578125,0.8554391264915466,1.0,0.0,3.0,1.0,0.0
18104220,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9379935264587402,0.5057249665260315,0.4564245641231537,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9971232414245604,0.6142805814743042,0.5815916657447815,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8633964657783508,0.4003512263298034,0.2814508974552154,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8525360226631165,0.3847227692604065,0.3666330575942993,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7154733538627625,0.2218266278505325,1.0121797323226929,284.99853515625,284.95001220703125,300.3329162597656,293.0233459472656,296.1278381347656,297.21661376953125,284.9975280761719,1.0,0.6062026619911194,0.3921219110488891,0.3921219110488891,1.0,1.0,-3.240120887756348,0.9458582401275636,2.294262647628784,0.2176428735256195,0.9129403829574584,0.9129403829574584,0.0,161.30555725097656,169.0,55374.3828125,0.0,2830.043212890625,1.0,279.4406433105469,283.1713562011719,296.0033874511719,299.53289794921875,293.1499938964844,293.1499938964844,279.1499938964844,33132.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988192081451416,1.0,0.0,0.0,3.54870080947876,3.5487234592437744,8.402956268582784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.8310546875,0.0,1402.49853515625,1895.4371337890625,0.0,3392.5751953125,0.8804294466972351,1.0,0.0,3.0,1.0,0.0
18104280,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9379935264587402,0.5057249665260315,0.4564245641231537,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9971232414245604,0.6142805814743042,0.5815916657447815,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8633964657783508,0.4003512263298034,0.2814508974552154,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8525360226631165,0.3847227692604065,0.3666330575942993,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7154733538627625,0.2218266278505325,1.0121797323226929,284.99853515625,284.95001220703125,300.3329162597656,293.0233459472656,296.1278381347656,297.21661376953125,284.9975280761719,1.0,0.6062026619911194,0.3921219110488891,0.3921219110488891,1.0,1.0,-3.240120887756348,0.9458582401275636,2.294262647628784,0.2176428735256195,0.9129403829574584,0.9129403829574584,0.0,161.30555725097656,169.0,55374.3828125,0.0,2830.043212890625,1.0,279.4406433105469,283.1713562011719,296.0033874511719,299.53289794921875,293.1499938964844,293.1499938964844,279.1499938964844,33132.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988192081451416,1.0,0.0,0.0,3.54870080947876,3.5487234592437744,8.402956268582784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.8310546875,0.0,1402.49853515625,1895.4371337890625,0.0,3392.5751953125,0.8804294466972351,1.0,0.0,3.0,1.0,0.0
18104340,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9298520684242249,0.5034054517745972,0.4547415375709533,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.99302875995636,0.6154225468635559,0.5829440355300903,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8588994741439819,0.4012307226657867,0.2822937369346618,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8475368618965149,0.3846126794815063,0.3668337762355804,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7109514474868774,0.2214956730604171,1.0118814706802368,284.9089050292969,284.95001220703125,300.3500061035156,293.0176086425781,296.12725830078125,297.2107849121094,284.90948486328125,1.0,0.6082477569580078,0.3915894627571106,0.3915894627571106,1.0,1.0,-3.240629196166992,0.9445356130599976,2.296093463897705,0.2163443565368652,0.8300082087516785,0.8300082087516785,0.0,164.88641357421875,172.0,55904.91796875,0.0,2850.90380859375,1.0,279.1591796875,283.0630187988281,296.0420227050781,299.6761474609375,293.1499938964844,293.1499938964844,279.45001220703125,38649.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076539874076844,1.0,0.0,0.0,3.422731876373291,3.4227542877197266,7.816981337782636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.08056640625,0.0,1313.306396484375,1895.4371337890625,0.0,3474.81884765625,0.8572548627853394,1.0,0.0,3.0,1.0,0.0
18104400,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9298520684242249,0.5034054517745972,0.4547415375709533,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.99302875995636,0.6154225468635559,0.5829440355300903,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8588994741439819,0.4012307226657867,0.2822937369346618,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8475368618965149,0.3846126794815063,0.3668337762355804,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7109514474868774,0.2214956730604171,1.0118814706802368,284.9089050292969,284.95001220703125,300.3500061035156,293.0176086425781,296.12725830078125,297.2107849121094,284.90948486328125,1.0,0.6082477569580078,0.3915894627571106,0.3915894627571106,1.0,1.0,-3.240629196166992,0.9445356130599976,2.296093463897705,0.2163443565368652,0.8300082087516785,0.8300082087516785,0.0,164.88641357421875,172.0,55904.91796875,0.0,2850.90380859375,1.0,279.1591796875,283.0630187988281,296.0420227050781,299.6761474609375,293.1499938964844,293.1499938964844,279.45001220703125,38649.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076539874076844,1.0,0.0,0.0,3.422731876373291,3.4227542877197266,7.816981337782636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.08056640625,0.0,1313.306396484375,1895.4371337890625,0.0,3474.81884765625,0.8572548627853394,1.0,0.0,3.0,1.0,0.0
18104460,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9361478090286256,0.5063300132751465,0.4562535881996155,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9985039830207824,0.6218826770782471,0.5877271294593811,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8662011027336121,0.4071627855300903,0.2855577766895294,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8539438843727112,0.3894790709018707,0.3702512979507446,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.717771589756012,0.2261834889650344,1.0271527767181396,285.0207214355469,284.95001220703125,300.367431640625,293.01104736328125,296.1644897460937,297.25543212890625,285.0205993652344,1.0,0.6121949553489685,0.3911328911781311,0.3911328911781311,1.0,1.0,-3.2745521068573,0.9549103379249572,2.319641828536988,0.2185880988836288,0.9340865015983582,0.9340865015983582,0.0,163.63552856445312,175.0,55910.7890625,0.0,2915.241455078125,1.0,279.44073486328125,283.1806335449219,295.9934997558594,299.5425720214844,293.1499938964844,293.1499938964844,279.1499938964844,32383.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001817107200623,1.0,0.0,0.0,3.5738840103149414,3.573906660079956,8.522640655428404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.6484375,0.0,1423.6297607421875,1895.4371337890625,0.0,3405.278076171875,0.8857762813568115,1.0,0.0,3.0,1.0,0.0
18104520,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9361478090286256,0.5063300132751465,0.4562535881996155,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9985039830207824,0.6218826770782471,0.5877271294593811,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8662011027336121,0.4071627855300903,0.2855577766895294,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8539438843727112,0.3894790709018707,0.3702512979507446,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.717771589756012,0.2261834889650344,1.0271527767181396,285.0207214355469,284.95001220703125,300.367431640625,293.01104736328125,296.1644897460937,297.25543212890625,285.0205993652344,1.0,0.6121949553489685,0.3911328911781311,0.3911328911781311,1.0,1.0,-3.2745521068573,0.9549103379249572,2.319641828536988,0.2185880988836288,0.9340865015983582,0.9340865015983582,0.0,163.63552856445312,175.0,55910.7890625,0.0,2915.241455078125,1.0,279.44073486328125,283.1806335449219,295.9934997558594,299.5425720214844,293.1499938964844,293.1499938964844,279.1499938964844,32383.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001817107200623,1.0,0.0,0.0,3.5738840103149414,3.573906660079956,8.522640655428404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.6484375,0.0,1423.6297607421875,1895.4371337890625,0.0,3405.278076171875,0.8857762813568115,1.0,0.0,3.0,1.0,0.0
18104580,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9365139603614808,0.5061989426612854,0.4567724764347076,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6245197653770447,0.590055525302887,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8682102560997009,0.4095169603824615,0.2875803411006927,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8555077314376831,0.3912221193313598,0.3723834455013275,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7200719714164734,0.2281136512756347,1.0376832485198977,284.9012756347656,284.95001220703125,300.37957763671875,293.0058898925781,296.17608642578125,297.26666259765625,284.9042358398437,1.0,0.6154778003692627,0.3908224403858185,0.3908224403858185,1.0,1.0,-3.295649290084839,0.9612366557121276,2.3344125747680664,0.2204389423131942,0.8523027896881104,0.8523027896881104,0.0,164.58091735839844,175.0,57072.32421875,0.0,2965.49462890625,1.0,279.17626953125,283.0386047363281,296.054443359375,299.771728515625,293.1499938964844,293.1499938964844,279.1499938964844,37816.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100981950759888,1.0,0.0,0.0,3.5296823978424072,3.52970552444458,8.313129455927992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.232421875,0.0,1416.525390625,1895.4371337890625,0.0,3497.514892578125,0.8788942694664001,1.0,0.0,3.0,1.0,0.0
18104640,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.935120165348053,0.5059574246406555,0.456581711769104,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9990000128746032,0.6255325675010681,0.5914233922958374,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8678914308547974,0.4104124009609222,0.2882538139820099,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8550277352333069,0.3918049931526184,0.3730228245258331,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7200583219528198,0.2287784218788147,1.0411930084228516,284.9215393066406,284.95001220703125,300.3853759765625,293.0032958984375,296.1795349121094,297.26922607421875,284.9224548339844,1.0,0.6169555187225342,0.390676349401474,0.390676349401474,1.0,1.0,-3.302906513214112,0.9632991552352904,2.3396074771881104,0.2209268808364868,0.8577845096588135,0.8577845096588135,0.0,165.54310607910156,178.0,57169.24609375,0.0,2986.47216796875,1.0,279.15869140625,283.0511169433594,296.04229736328125,299.7442932128906,293.1499938964844,293.1499938964844,279.45001220703125,37352.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120043516159058,1.0,0.0,0.0,3.510593175888061,3.510616064071656,8.223454983635747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.21337890625,0.0,1393.26416015625,1895.4371337890625,0.0,3515.19580078125,0.8755746483802795,1.0,0.0,3.0,1.0,0.0
18104700,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9327158331871032,0.5059753060340881,0.4564211964607239,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9984400868415833,0.6273353099822998,0.593384861946106,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8671246767044067,0.411996454000473,0.2893063724040985,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8539764285087585,0.3928170502185821,0.373959869146347,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7196763753890991,0.2297848761081695,1.046002984046936,285.031982421875,284.95001220703125,300.39453125,292.9989624023437,296.1859436035156,297.274658203125,285.0337829589844,1.0,0.6192085146903992,0.3904480636119842,0.3904480636119842,1.0,1.0,-3.3132107257843018,0.9661662578582764,2.3470444679260254,0.2215157300233841,0.940150022506714,0.940150022506714,0.0,167.18429565429688,178.0,56604.6171875,0.0,3018.0458984375,1.0,279.39874267578125,283.1733703613281,295.9845275878906,299.550048828125,293.1499938964844,293.1499938964844,279.45001220703125,33068.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077038764953612,1.0,0.0,0.0,3.5781490802764893,3.578171730041504,8.542994578419894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.1552734375,0.0,1433.186767578125,1895.4371337890625,0.0,3475.28271484375,0.888676643371582,1.0,0.0,3.0,1.0,0.0
18104760,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9307335019111632,0.5060433745384216,0.456563264131546,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.997797191143036,0.6291542053222656,0.595221996307373,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8666149377822876,0.4135929644107818,0.2904723584651947,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8531280755996704,0.3938109874725342,0.3749794661998749,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7193639874458313,0.2307112067937851,1.05062735080719,285.02020263671875,284.95001220703125,300.4038391113281,292.994384765625,296.1915588378906,297.27996826171875,285.0187072753906,1.0,0.6214563846588135,0.389930784702301,0.389930784702301,1.0,1.0,-3.323784589767456,0.968345820903778,2.355438709259033,0.221360445022583,0.9584593176841736,0.9584593176841736,0.0,168.7561492919922,181.0,56952.28515625,0.0,3049.961669921875,1.0,279.4422912597656,283.1597900390625,295.98748779296875,299.610595703125,293.1499938964844,293.1499938964844,279.1499938964844,32326.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071431159973145,1.0,0.0,0.0,3.664096593856812,3.664119958877564,8.958331250141782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.0810546875,0.0,1521.318603515625,1895.4371337890625,0.0,3470.07177734375,0.905690371990204,1.0,0.0,3.0,1.0,0.0
18104820,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9234371781349182,0.5045446753501892,0.4557360410690307,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.994336187839508,0.6313474178314209,0.597777247428894,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8630329370498657,0.4156194031238556,0.292202740907669,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8490147590637207,0.3947241008281708,0.3762656450271606,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7165126800537109,0.2317050993442535,1.0569082498550415,284.9049377441406,284.95001220703125,300.4227294921875,292.9844055175781,296.1927185058594,297.2769775390625,284.9062805175781,1.0,0.6254379153251648,0.3888961970806122,0.3888961970806122,1.0,1.0,-3.337053775787353,0.9698821902275084,2.3671715259552,0.2201267182826995,0.8640924692153931,0.8640924692153931,0.0,172.96363830566406,184.0,57912.87109375,0.0,3103.0107421875,1.0,279.1576843261719,283.02227783203125,296.0224609375,299.779541015625,293.1499938964844,293.1499938964844,279.45001220703125,38051.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186875820159912,1.0,0.0,0.0,3.580498218536377,3.580521821975708,8.554215469303017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.46044921875,0.0,1472.270263671875,1895.4371337890625,0.0,3577.041748046875,0.8914275765419006,1.0,0.0,3.0,1.0,0.0
18104880,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9234371781349182,0.5045446753501892,0.4557360410690307,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.994336187839508,0.6313474178314209,0.597777247428894,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8630329370498657,0.4156194031238556,0.292202740907669,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8490147590637207,0.3947241008281708,0.3762656450271606,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7165126800537109,0.2317050993442535,1.0569082498550415,284.9049377441406,284.95001220703125,300.4227294921875,292.9844055175781,296.1927185058594,297.2769775390625,284.9062805175781,1.0,0.6254379153251648,0.3888961970806122,0.3888961970806122,1.0,1.0,-3.337053775787353,0.9698821902275084,2.3671715259552,0.2201267182826995,0.8640924692153931,0.8640924692153931,0.0,172.96363830566406,184.0,57912.87109375,0.0,3103.0107421875,1.0,279.1576843261719,283.02227783203125,296.0224609375,299.779541015625,293.1499938964844,293.1499938964844,279.45001220703125,38051.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186875820159912,1.0,0.0,0.0,3.580498218536377,3.580521821975708,8.554215469303017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.46044921875,0.0,1472.270263671875,1895.4371337890625,0.0,3577.041748046875,0.8914275765419006,1.0,0.0,3.0,1.0,0.0
18104940,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9177834391593932,0.5042456984519958,0.4552727043628692,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9917147755622864,0.6344327330589294,0.6005129218101501,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8605700135231018,0.4183545112609863,0.2940231561660766,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8458840847015381,0.3961130976676941,0.377515435218811,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7141691446304321,0.2328010648488998,1.0619850158691406,285.0118408203125,284.95001220703125,300.44207763671875,292.9734802246094,296.1990051269531,297.28106689453125,285.010986328125,1.0,0.6290153861045837,0.3878616392612457,0.3878616392612457,1.0,1.0,-3.349576711654663,0.9711531400680542,2.3784236907958984,0.2185415774583816,0.9628351926803588,0.9628351926803588,0.0,176.52923583984375,187.0,57423.9765625,0.0,3151.13818359375,1.0,279.4419250488281,283.1429748535156,295.9609069824219,299.6174011230469,293.1499938964844,293.1499938964844,279.1499938964844,32955.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91241055727005,1.0,0.0,0.0,3.709655523300171,3.70967960357666,9.182489861814248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.4189453125,0.0,1577.403076171875,1895.4371337890625,0.0,3518.961181640625,0.9166113138198853,1.0,0.0,3.0,1.0,0.0
18105000,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9177834391593932,0.5042456984519958,0.4552727043628692,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9917147755622864,0.6344327330589294,0.6005129218101501,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8605700135231018,0.4183545112609863,0.2940231561660766,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8458840847015381,0.3961130976676941,0.377515435218811,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7141691446304321,0.2328010648488998,1.0619850158691406,285.0118408203125,284.95001220703125,300.44207763671875,292.9734802246094,296.1990051269531,297.28106689453125,285.010986328125,1.0,0.6290153861045837,0.3878616392612457,0.3878616392612457,1.0,1.0,-3.349576711654663,0.9711531400680542,2.3784236907958984,0.2185415774583816,0.9628351926803588,0.9628351926803588,0.0,176.52923583984375,187.0,57423.9765625,0.0,3151.13818359375,1.0,279.4419250488281,283.1429748535156,295.9609069824219,299.6174011230469,293.1499938964844,293.1499938964844,279.1499938964844,32955.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91241055727005,1.0,0.0,0.0,3.709655523300171,3.70967960357666,9.182489861814248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.4189453125,0.0,1577.403076171875,1895.4371337890625,0.0,3518.961181640625,0.9166113138198853,1.0,0.0,3.0,1.0,0.0
18105060,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9113398194313048,0.5026302933692932,0.4542914927005768,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9883787035942078,0.6363760232925415,0.602782666683197,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8574576377868652,0.4202472269535064,0.2956150770187378,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8421670198440552,0.3967614471912384,0.3784829080104828,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7111475467681885,0.2333641201257705,1.065937042236328,284.900390625,284.95001220703125,300.4617614746094,292.9616394042969,296.1990966796875,297.2754821777344,284.9021911621094,1.0,0.6322885751724243,0.3871255815029144,0.3871255815029144,1.0,1.0,-3.3589675426483154,0.9721661806106568,2.386801481246948,0.2176098525524139,0.8667264580726624,0.8667264580726624,0.0,180.3958435058593,190.0,58265.8984375,0.0,3194.27294921875,1.0,279.1569519042969,283.01031494140625,295.9937744140625,299.7740783691406,293.1499938964844,293.1499938964844,279.45001220703125,38528.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922628939151764,1.0,0.0,0.0,3.612121343612671,3.61214542388916,8.705986260792997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.91259765625,0.0,1510.1553955078125,1895.4371337890625,0.0,3613.39990234375,0.8988185524940491,1.0,0.0,3.0,1.0,0.0
18105120,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9113398194313048,0.5026302933692932,0.4542914927005768,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9883787035942078,0.6363760232925415,0.602782666683197,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8574576377868652,0.4202472269535064,0.2956150770187378,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8421670198440552,0.3967614471912384,0.3784829080104828,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7111475467681885,0.2333641201257705,1.065937042236328,284.900390625,284.95001220703125,300.4617614746094,292.9616394042969,296.1990966796875,297.2754821777344,284.9021911621094,1.0,0.6322885751724243,0.3871255815029144,0.3871255815029144,1.0,1.0,-3.3589675426483154,0.9721661806106568,2.386801481246948,0.2176098525524139,0.8667264580726624,0.8667264580726624,0.0,180.3958435058593,190.0,58265.8984375,0.0,3194.27294921875,1.0,279.1569519042969,283.01031494140625,295.9937744140625,299.7740783691406,293.1499938964844,293.1499938964844,279.45001220703125,38528.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922628939151764,1.0,0.0,0.0,3.612121343612671,3.61214542388916,8.705986260792997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.91259765625,0.0,1510.1553955078125,1895.4371337890625,0.0,3613.39990234375,0.8988185524940491,1.0,0.0,3.0,1.0,0.0
18105180,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.906822919845581,0.5023180246353149,0.4537819325923919,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9861631393432616,0.6393392086029053,0.6053625345230103,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8556760549545288,0.4229944050312042,0.2974121868610382,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8396444916725159,0.3980449140071869,0.3795884251594543,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7089953422546387,0.2342415601015091,1.0697695016860962,285.0121154785156,284.95001220703125,300.4818115234375,292.948974609375,296.2057800292969,297.27886962890625,285.0113525390625,1.0,0.6353736519813538,0.3863894939422607,0.3863894939422607,1.0,1.0,-3.3695485591888428,0.9736085534095764,2.395940065383911,0.2166039496660232,0.9676807522773744,0.9676807522773744,0.0,183.53993225097656,193.0,57705.8125,0.0,3236.188720703125,1.0,279.442138671875,283.1361999511719,295.9325561523437,299.6068115234375,293.1499938964844,293.1499938964844,279.1499938964844,33148.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155559539794922,1.0,0.0,0.0,3.734778642654419,3.7348029613494873,9.307285040449642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.029296875,0.0,1607.718017578125,1895.4371337890625,0.0,3548.090576171875,0.9224300980567932,1.0,0.0,3.0,1.0,0.0
18105240,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.906822919845581,0.5023180246353149,0.4537819325923919,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9861631393432616,0.6393392086029053,0.6053625345230103,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8556760549545288,0.4229944050312042,0.2974121868610382,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8396444916725159,0.3980449140071869,0.3795884251594543,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7089953422546387,0.2342415601015091,1.0697695016860962,285.0121154785156,284.95001220703125,300.4818115234375,292.948974609375,296.2057800292969,297.27886962890625,285.0113525390625,1.0,0.6353736519813538,0.3863894939422607,0.3863894939422607,1.0,1.0,-3.3695485591888428,0.9736085534095764,2.395940065383911,0.2166039496660232,0.9676807522773744,0.9676807522773744,0.0,183.53993225097656,193.0,57705.8125,0.0,3236.188720703125,1.0,279.442138671875,283.1361999511719,295.9325561523437,299.6068115234375,293.1499938964844,293.1499938964844,279.1499938964844,33148.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155559539794922,1.0,0.0,0.0,3.734778642654419,3.7348029613494873,9.307285040449642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.029296875,0.0,1607.718017578125,1895.4371337890625,0.0,3548.090576171875,0.9224300980567932,1.0,0.0,3.0,1.0,0.0
